time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140520,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,2.272840582406843e-09,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,2.393420572843752e-09,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,1.767776924843644e-09,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,2.393413023327184e-09,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,1.1353338713604444e-08,285.44189453125,294.1499938964844,291.4195251464844,290.013671875,294.6959228515625,293.705810546875,284.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4629839501244533e-08,3.068999928864703e-14,2.4629809303178263e-08,-5.60902613244707e-08,0.0,0.0,0.0,-1.3866520021110773e-07,60.0,0.5030219554901123,-0.0,-3.998985811669646e-17,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,9.54521350848836e-10,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,1.005161176514946e-09,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,7.424105774589407e-10,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,1.005158067890477e-09,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,4.76804462579139e-09,285.44189453125,294.1499938964844,291.3898620605469,289.9969787597656,294.6959228515625,293.705810546875,284.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0342177780842121e-08,1.2911780612788816e-14,1.0342164458165826e-08,-2.355374206786109e-08,0.0,0.0,0.0,-5.823676474392417e-08,60.0,0.4654631018638611,-0.0,-7.053152361919178e-18,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,9.54521350848836e-10,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,1.005161176514946e-09,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,7.424105774589407e-10,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,1.005158067890477e-09,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,4.76804462579139e-09,285.44189453125,294.1499938964844,291.3898620605469,289.9969787597656,294.6959228515625,293.705810546875,284.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0342177780842121e-08,1.2911780612788816e-14,1.0342164458165826e-08,-2.355374206786109e-08,0.0,0.0,0.0,-5.823676474392417e-08,60.0,0.4654631018638611,-0.0,-7.053152361919178e-18,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,5.840719019545302e-10,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,6.15058448616423e-10,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,4.5428125150515086e-10,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,6.150565057261304e-10,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,2.917567742954929e-09,285.44189453125,294.1499938964844,291.3753356933594,289.988037109375,294.6959228515625,293.705810546875,284.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.33120977866497e-09,7.878685429215347e-15,6.331201785059193e-09,-1.4417141258604717e-08,0.0,0.0,0.0,-3.563764039427042e-08,60.0,0.4480800032615661,-0.0,-2.640855169275571e-18,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,3.522851732551402e-10,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,3.7097480642955816e-10,299.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,2.7400143265410293e-10,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,3.709736129398067e-10,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,1.759741907747525e-09,285.44189453125,294.1499938964844,291.3609924316406,289.97869873046875,294.6959228515625,293.705810546875,284.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.819509597491333e-09,4.746812023445146e-15,3.8195047125100245e-09,-8.69507665868241e-09,0.0,0.0,0.0,-2.1493178792297843e-08,60.0,0.4315000474452972,-0.0,-9.607284054618313e-19,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,1.2177758801357186e-10,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,1.2823819783847054e-10,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,9.471654710546672e-11,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,1.2823779538262414e-10,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,6.08305850136048e-10,285.44189453125,294.1499938964844,291.3329772949219,289.95904541015625,294.6959228515625,293.705810546875,284.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.320648146396763e-09,1.6653521128713905e-15,1.3206464810622263e-09,-3.0081563906492192e-09,0.0,0.0,0.0,-7.450580596923828e-09,60.0,0.4000215828418731,-0.0,-1.148012694395435e-19,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,1.2177758801357186e-10,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,1.2823819783847054e-10,299.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,9.471654710546672e-11,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,1.2823779538262414e-10,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783630371094,0.0,0.0,6.08305850136048e-10,285.44189453125,294.1499938964844,291.3329772949219,289.95904541015625,294.6959228515625,293.705810546875,284.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.320648146396763e-09,1.6653521128713905e-15,1.3206464810622263e-09,-3.0081563906492192e-09,0.0,0.0,0.0,-7.450580596923828e-09,60.0,0.4000215828418731,-0.0,-1.148012694395435e-19,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.0466820512682338e-12,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.155263814640485e-12,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.5918747440016312e-12,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,2.155257092587015e-12,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,1.022362836750057e-11,285.44171142578125,294.1499938964844,291.3057861328125,289.93817138671875,294.69598388671875,293.705810546875,284.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.71873964313718e-11,1.8790079284799417e-17,2.718737908413704e-11,-5.7338651188176826e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3686831295490265,-0.0,-3.242744648454322e-23,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.0466820512682338e-12,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.155263814640485e-12,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.5918747440016312e-12,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,2.155257092587015e-12,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,1.022362836750057e-11,285.44171142578125,294.1499938964844,291.3057861328125,289.93817138671875,294.69598388671875,293.705810546875,284.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.71873964313718e-11,1.8790079284799417e-17,2.718737908413704e-11,-5.7338651188176826e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3686831295490265,-0.0,-3.242744648454322e-23,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,1.0233410256341169e-12,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,1.0776319073202425e-12,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,7.959373720008156e-13,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,1.0776285462935076e-12,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,5.111814183750285e-12,285.44171142578125,294.1499938964844,291.27947998046875,289.916259765625,294.69598388671875,293.705810546875,284.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4076837785703676e-11,3.636187951880522e-18,1.4076834316256726e-11,-3.060931716425408e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3454189002513885,-0.0,-8.106861621135805e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,1.0233410256341169e-12,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,1.0776319073202425e-12,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,7.959373720008156e-13,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,1.0776285462935076e-12,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,5.111814183750285e-12,285.44171142578125,294.1499938964844,291.27947998046875,289.916259765625,294.69598388671875,293.705810546875,284.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4076837785703676e-11,3.636187951880522e-18,1.4076834316256726e-11,-3.060931716425408e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3454189002513885,-0.0,-8.106861621135805e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,5.116705128170584e-13,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,5.388159536601211e-13,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,3.979686860004078e-13,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,5.388142731467538e-13,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,2.5559070918751425e-12,285.44171142578125,294.1499938964844,291.2540588378906,289.8935241699219,294.69598388671875,293.705810546875,284.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.277291186851386e-12,-6.198257890123175e-18,6.277297692064421e-12,-1.2553943995463612e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3231936693191528,-0.0,-2.0267154052839512e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,5.116705128170584e-13,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,5.388159536601211e-13,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,3.979686860004078e-13,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,5.388142731467538e-13,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,2.5559070918751425e-12,285.44171142578125,294.1499938964844,291.2540588378906,289.8935241699219,294.69598388671875,293.705810546875,284.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-6.277291186851386e-12,-6.198257890123175e-18,6.277297692064421e-12,-1.2553943995463612e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3231936693191528,-0.0,-2.0267154052839512e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,2.694071365733769e-13,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,291.2416687011719,289.88189697265625,294.69598388671875,293.705810546875,284.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.332948488535495e-12,-6.816670110186699e-18,6.332955427429399e-12,-1.0872467856581912e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3129107356071472,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,5.116705128170584e-13,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,5.388159536601211e-13,299.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,3.979686860004078e-13,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,5.388142731467538e-13,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,2.5559070918751425e-12,285.44171142578125,294.1499938964844,291.2295227050781,289.8701171875,294.69598388671875,293.705810546875,284.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.662790316153358e-13,-1.1517720751831236e-17,9.662905241583641e-13,-3.8799827066504644e-12,0.0,0.0,0.0,0.0,60.0,0.3030092716217041,-0.0,-2.0267154052839512e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,5.116705128170584e-13,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,5.388159536601211e-13,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,3.979686860004078e-13,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,5.388142731467538e-13,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,2.5559070918751425e-12,285.44171142578125,294.1499938964844,291.2059020996094,289.8462219238281,294.69598388671875,293.705810546875,284.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.662790316153358e-13,-1.1517719924650625e-17,9.662905241583641e-13,-3.8799827066504644e-12,0.0,0.0,0.0,0.0,60.0,0.2840019762516022,-0.0,-2.0267154052839512e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,5.116705128170584e-13,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,5.388159536601211e-13,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,3.979686860004078e-13,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,5.388142731467538e-13,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,2.5559070918751425e-12,285.44171142578125,294.1499938964844,291.2059020996094,289.8462219238281,294.69598388671875,293.705810546875,284.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.662790316153358e-13,-1.1517719924650625e-17,9.662905241583641e-13,-3.8799827066504644e-12,0.0,0.0,0.0,0.0,60.0,0.2840019762516022,-0.0,-2.0267154052839512e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.1831970214844,289.822021484375,294.69598388671875,293.705810546875,284.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094811279562418e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.266603022813797,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.1831970214844,289.822021484375,294.69598388671875,293.705810546875,284.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094811279562418e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.266603022813797,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.16143798828125,289.7977294921875,294.69598388671875,293.705810546875,284.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094811279562418e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2506931722164154,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.16143798828125,289.7977294921875,294.69598388671875,293.705810546875,284.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094811279562418e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2506931722164154,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.1406555175781,289.7734680175781,294.69598388671875,293.705810546875,284.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094810452381809e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2363189458847046,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.1406555175781,289.7734680175781,294.69598388671875,293.705810546875,284.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094810452381809e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2363189458847046,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,291.1306457519531,289.76141357421875,294.69598388671875,293.705810546875,284.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.677442465127578e-12,-9.476396164366749e-18,3.677452006106696e-12,-6.535486995334905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2297803312540054,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.120849609375,289.7494506835937,294.69598388671875,293.705810546875,284.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.388605790219604e-12,-7.435074885624712e-18,6.3886131627943765e-12,-9.190990850338476e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2234386950731277,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,291.10205078125,289.725830078125,294.69598388671875,293.705810546875,284.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.677442465127578e-12,-9.476393682824913e-18,3.677452006106696e-12,-6.535486995334905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2105778008699417,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,291.10205078125,289.725830078125,294.69598388671875,293.705810546875,284.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.677442465127578e-12,-9.476393682824913e-18,3.677452006106696e-12,-6.535486995334905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2105778008699417,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.0842590332031,289.7027893066406,294.69598388671875,293.705810546875,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094805489298129e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1972078382968902,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.0842590332031,289.7027893066406,294.69598388671875,293.705810546875,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094805489298129e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1972078382968902,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.0675048828125,289.6805419921875,294.69598388671875,293.705810546875,284.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094803834936905e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1856616735458374,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.0675048828125,289.6805419921875,294.69598388671875,293.705810546875,284.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094803834936905e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1856616735458374,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,291.0517578125,289.6592102050781,294.69598388671875,293.705810546875,284.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.788756634814927e-12,-1.071321729577135e-17,3.788767476836652e-12,-3.1725336333693344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.174447014927864,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,291.0517578125,289.6592102050781,294.69598388671875,293.705810546875,284.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.788756634814927e-12,-1.071321729577135e-17,3.788767476836652e-12,-3.1725336333693344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.174447014927864,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.0443115234375,289.6489562988281,294.69598388671875,293.705810546875,284.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536920152165e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.1691518574953079,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,291.037109375,289.6390075683594,294.69598388671875,293.705810546875,284.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.788756634814927e-12,-1.071321729577135e-17,3.788767476836652e-12,-3.1725336333693344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1640026867389679,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.0235290527344,289.6200866699219,294.69598388671875,293.705810546875,284.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094803834936905e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1539748162031173,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.0235290527344,289.6200866699219,294.69598388671875,293.705810546875,284.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094803834936905e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1539748162031173,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.01104736328125,289.6026611328125,294.69598388671875,293.705810546875,284.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.144598975777626,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,291.01104736328125,289.6026611328125,294.69598388671875,293.705810546875,284.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.144598975777626,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9996643066406,289.5868530273437,294.69598388671875,293.705810546875,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.1357994079589843,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
