time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142920,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9996643066406,289.5868530273437,294.69598388671875,293.705810546875,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.1357994079589843,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9894104003906,289.5729064941406,294.69598388671875,293.705810546875,284.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.1275364458560943,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9894104003906,289.5729064941406,294.69598388671875,293.705810546875,284.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.1275364458560943,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9847106933594,289.566650390625,294.69598388671875,293.705810546875,284.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.1236641034483909,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9803161621094,289.5609130859375,294.69598388671875,293.705810546875,284.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.1198926046490669,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9723815917969,289.5511169433594,294.69598388671875,293.705810546875,284.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.112548217177391,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9723815917969,289.5511169433594,294.69598388671875,293.705810546875,284.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.112548217177391,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9656066894531,289.5436706542969,294.69598388671875,293.705810546875,284.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.1056917235255241,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9656066894531,289.5436706542969,294.69598388671875,293.705810546875,284.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.1056917235255241,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.96002197265625,289.5387268066406,294.69598388671875,293.705810546875,284.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0992637574672699,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.96002197265625,289.5387268066406,294.69598388671875,293.705810546875,284.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0992637574672699,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9556579589844,289.5364990234375,294.69598388671875,293.705810546875,284.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0932265147566795,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9556579589844,289.5364990234375,294.69598388671875,293.705810546875,284.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0932265147566795,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9539489746094,289.5364685058594,294.69598388671875,293.705810546875,284.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0903991237282753,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9525146484375,289.53717041015625,294.69598388671875,293.705810546875,284.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0876437947154045,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9506225585937,289.5408630371094,294.69598388671875,293.705810546875,284.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0822730287909507,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.9506225585937,289.5408630371094,294.69598388671875,293.705810546875,284.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0822730287909507,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5477905273437,294.69598388671875,293.705810546875,284.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0772652551531791,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5477905273437,294.69598388671875,293.705810546875,284.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0772652551531791,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.55670166015625,294.69598388671875,293.705810546875,284.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.788756634814927e-12,-1.0713216468590737e-17,3.788767476836652e-12,-3.1725336333693344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0725816488265991,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.55670166015625,294.69598388671875,293.705810546875,284.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.788756634814927e-12,-1.0713216468590737e-17,3.788767476836652e-12,-3.1725336333693344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0725816488265991,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.566162109375,294.69598388671875,293.705810546875,284.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136122632137105e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0683033838868141,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.566162109375,294.69598388671875,293.705810546875,284.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136122632137105e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0683033838868141,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.5710754394531,294.69598388671875,293.705810546875,284.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136123459317717e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0663412734866142,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.5761108398437,294.69598388671875,293.705810546875,284.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136122632137105e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0644378960132598,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5865478515625,294.69598388671875,293.705810546875,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0607067644596099,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5865478515625,294.69598388671875,293.705810546875,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754536092971549e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0607067644596099,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,5.116705128170584e-13,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,5.388159536601211e-13,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,3.979686860004078e-13,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,5.388142731467538e-13,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,2.5559070918751425e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.597412109375,294.69598388671875,293.705810546875,284.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.689227100212798e-12,-1.4177442256517917e-17,-1.6892128971643385e-12,4.569978835460009e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0572309307754039,-0.0,-2.0267154052839512e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,5.116705128170584e-13,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,5.388159536601211e-13,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,3.979686860004078e-13,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,5.388142731467538e-13,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,2.5559070918751425e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.597412109375,294.69598388671875,293.705810546875,284.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.689227100212798e-12,-1.4177442256517917e-17,-1.6892128971643385e-12,4.569978835460009e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0572309307754039,-0.0,-2.0267154052839512e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6086730957031,294.69598388671875,293.705810546875,284.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754535265790936e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0540001057088375,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6086730957031,294.69598388671875,293.705810546875,284.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754535265790936e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0540001057088375,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.6202392578125,294.69598388671875,293.705810546875,284.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136121804956492e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0509371012449264,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.6202392578125,294.69598388671875,293.705810546875,284.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136121804956492e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0509371012449264,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6261291503906,294.69598388671875,293.705810546875,284.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094801353395069e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0495219752192497,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6321105957031,294.69598388671875,293.705810546875,284.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094801353395069e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0481257289648056,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.6441955566406,294.69598388671875,293.705810546875,284.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.213612097777588e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0454186685383319,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.6441955566406,294.69598388671875,293.705810546875,284.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.213612097777588e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0454186685383319,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6565246582031,294.69598388671875,293.705810546875,284.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754534438610325e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0428890660405159,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6565246582031,294.69598388671875,293.705810546875,284.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754534438610325e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0428890660405159,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.66900634765625,294.69598388671875,293.705810546875,284.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754534438610325e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0405248776078224,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.66900634765625,294.69598388671875,293.705810546875,284.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754534438610325e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0405248776078224,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
