time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145380,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.6815795898437,294.69598388671875,293.705810546875,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.788756634814927e-12,-1.0713213987048901e-17,3.788767476836652e-12,-3.1725336333693344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0383177250623703,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.6815795898437,294.69598388671875,293.705810546875,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.788756634814927e-12,-1.0713213987048901e-17,3.788767476836652e-12,-3.1725336333693344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0383177250623703,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6878967285156,294.69598388671875,293.705810546875,284.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754533611429713e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0372894629836082,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6942443847656,294.69598388671875,293.705810546875,284.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754533611429713e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0363090522587299,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7069091796875,294.69598388671875,293.705810546875,284.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754533611429713e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0344005599617958,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7069091796875,294.69598388671875,293.705810546875,284.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754533611429713e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0344005599617958,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.7195739746094,294.69598388671875,293.705810546875,284.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.788756634814927e-12,-1.0713213987048901e-17,3.788767476836652e-12,-3.1725336333693344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0325390212237834,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.7195739746094,294.69598388671875,293.705810546875,284.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.788756634814927e-12,-1.0713213987048901e-17,3.788767476836652e-12,-3.1725336333693344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0325390212237834,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.732177734375,294.69598388671875,293.705810546875,284.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754533611429713e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0309686753898859,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.732177734375,294.69598388671875,293.705810546875,284.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754533611429713e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0309686753898859,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7446594238281,294.69598388671875,293.705810546875,284.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754533611429713e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0294489543884992,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7446594238281,294.69598388671875,293.705810546875,284.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754533611429713e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0294489543884992,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7508544921875,294.69598388671875,293.705810546875,284.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094799699033844e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0286756996065378,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.75701904296875,294.69598388671875,293.705810546875,284.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094798044672616e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0279017053544521,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7691650390625,294.69598388671875,293.705810546875,284.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094797217492005e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0263796690851449,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7691650390625,294.69598388671875,293.705810546875,284.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094797217492005e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0263796690851449,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.78106689453125,294.69598388671875,293.705810546875,284.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094797217492005e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0249247103929519,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.78106689453125,294.69598388671875,293.705810546875,284.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094797217492005e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0249247103929519,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.792724609375,294.69598388671875,293.705810546875,284.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094796390311392e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235389806330204,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.792724609375,294.69598388671875,293.705810546875,284.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094796390311392e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0235389806330204,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.8040466308594,294.69598388671875,293.705810546875,284.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136115187511593e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0222221240401268,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.8040466308594,294.69598388671875,293.705810546875,284.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136115187511593e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0222221240401268,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.8095703125,294.69598388671875,293.705810546875,284.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094793908769556e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0216185357421636,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.8149719238281,294.69598388671875,293.705810546875,284.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.677442465127578e-12,-9.476379620754498e-18,3.677452006106696e-12,-6.535486995334905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0210052747279405,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.8255310058594,294.69598388671875,293.705810546875,284.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.444263091903713e-12,-8.053470975666294e-18,6.4442708981593536e-12,-7.509514711456777e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0198099538683891,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.8255310058594,294.69598388671875,293.705810546875,284.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-6.444263091903713e-12,-8.053470975666294e-18,6.4442708981593536e-12,-7.509514711456777e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0198099538683891,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.8356018066406,294.69598388671875,293.705810546875,284.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136110224427916e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0186820160597562,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.8356018066406,294.69598388671875,293.705810546875,284.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136110224427916e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0186820160597562,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.84521484375,294.69598388671875,293.705810546875,284.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.017617205157876,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.84521484375,294.69598388671875,293.705810546875,284.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.017617205157876,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.854248046875,294.69598388671875,293.705810546875,284.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0166107676923275,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.854248046875,294.69598388671875,293.705810546875,284.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0166107676923275,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.85858154296875,294.69598388671875,293.705810546875,284.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,1.6335699069489062e-12,-1.4795844136823785e-17,-1.6335550533791432e-12,2.138474510318677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0161446370184421,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.8627319335937,294.69598388671875,293.705810546875,284.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522858081748e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0156791824847459,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.8705749511719,294.69598388671875,293.705810546875,284.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522858081748e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0147732868790626,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.8705749511719,294.69598388671875,293.705810546875,284.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522858081748e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0147732868790626,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.87774658203125,294.69598388671875,293.705810546875,284.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0138405701145529,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.87774658203125,294.69598388671875,293.705810546875,284.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0138405701145529,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.8829650878906,294.69598388671875,293.705810546875,284.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0129564478993415,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.8829650878906,294.69598388671875,293.705810546875,284.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0129564478993415,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.88507080078125,294.69598388671875,293.705810546875,284.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0121228918433189,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
