time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147840,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.88507080078125,294.69598388671875,293.705810546875,284.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0121228918433189,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.8850402832031,294.69598388671875,293.705810546875,284.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0117285111919045,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.8843078613281,294.69598388671875,293.705810546875,284.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.788756634814927e-12,-1.0713204060881549e-17,3.788767476836652e-12,-3.1725336333693344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0113473711535334,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.8808288574219,294.69598388671875,293.705810546875,284.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0106213800609111,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.8808288574219,294.69598388671875,293.705810546875,284.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0106213800609111,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.8778076171875,294.69598388671875,293.705810546875,284.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.788756634814927e-12,-1.0713204060881549e-17,3.788767476836652e-12,-3.1725336333693344e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.010236918926239,-0.0,-5.066221026396185e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.8749084472656,294.69598388671875,293.705810546875,284.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0099440589547157,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.8667297363281,294.69598388671875,293.705810546875,284.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0093122078105807,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.8667297363281,294.69598388671875,293.705810546875,284.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0093122078105807,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.85650634765625,294.69598388671875,293.705810546875,284.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6335699069489062e-12,-1.4795844136823785e-17,-1.6335550533791432e-12,2.138474510318677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0087228249758481,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.85650634765625,294.69598388671875,293.705810546875,284.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6335699069489062e-12,-1.4795844136823785e-17,-1.6335550533791432e-12,2.138474510318677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0087228249758481,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.8507080078125,294.69598388671875,293.705810546875,284.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0084458664059638,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.844482421875,294.69598388671875,293.705810546875,284.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0081789530813694,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.830810546875,294.69598388671875,293.705810546875,284.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,4.233416568688586e-12,1.4091332754751146e-17,-4.233430880157263e-12,8.156961217586911e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076655698940157,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.830810546875,294.69598388671875,293.705810546875,284.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,4.233416568688586e-12,1.4091332754751146e-17,-4.233430880157263e-12,8.156961217586911e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0076655698940157,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.81573486328125,294.69598388671875,293.705810546875,284.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6335699069489062e-12,-1.4795844136823785e-17,-1.6335550533791432e-12,2.138474510318677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071892240084707,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.81573486328125,294.69598388671875,293.705810546875,284.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6335699069489062e-12,-1.4795844136823785e-17,-1.6335550533791432e-12,2.138474510318677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0071892240084707,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7994689941406,294.69598388671875,293.705810546875,284.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0067483475431799,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7994689941406,294.69598388671875,293.705810546875,284.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0067483475431799,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7822265625,294.69598388671875,293.705810546875,284.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.006340205669403,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7822265625,294.69598388671875,293.705810546875,284.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.275452368526236e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.006340205669403,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.7732849121094,294.69598388671875,293.705810546875,284.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136110224427916e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0061597684398293,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.7641906738281,294.69598388671875,293.705810546875,284.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136109397247305e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0059950007125735,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.74560546875,294.69598388671875,293.705810546875,284.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522858081748e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0056340969167649,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.74560546875,294.69598388671875,293.705810546875,284.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522858081748e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0056340969167649,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7335205078125,294.69598388671875,293.705810546875,284.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522858081748e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0054282089695334,-0.0,-5.525581091708055e-35,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,-2.558352564085292e-13,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,-2.6940797683006057e-13,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,-1.989843430002039e-13,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,-2.694071365733769e-13,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,-1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.7266845703125,294.69598388671875,293.705810546875,284.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1332506114070109e-12,-1.337293549173558e-17,1.1332640555139497e-12,1.1644471194574568e-12,0.0,0.0,0.0,0.0,60.0,0.0053124111145734,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7076110839844,294.69598388671875,293.705810546875,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0050047826953232,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.7076110839844,294.69598388671875,293.705810546875,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0050047826953232,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.6886291503906,294.69598388671875,293.705810546875,284.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136109397247305e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0047224569134414,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,2.6940797683006057e-13,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.6886291503906,294.69598388671875,293.705810546875,284.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136109397247305e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0047224569134414,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6792297363281,294.69598388671875,293.705810546875,284.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094789772866492e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046139736659824,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6699523925781,294.69598388671875,293.705810546875,284.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.009478894568588e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044845067895948,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6517639160156,294.69598388671875,293.705810546875,284.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094788118505268e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0042287837713956,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6517639160156,294.69598388671875,293.705810546875,284.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.733099766811687e-12,-1.0094788118505268e-17,3.733109741471674e-12,-4.854010422772337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0042287837713956,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,2.6940797683006057e-13,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.63433837890625,294.69598388671875,293.705810546875,284.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136107742886079e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0039822361432015,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,2.6940797683006057e-13,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.63433837890625,294.69598388671875,293.705810546875,284.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136107742886079e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0039822361432015,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6178283691406,294.69598388671875,293.705810546875,284.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754521203720525e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0037481242325156,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6178283691406,294.69598388671875,293.705810546875,284.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754521203720525e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0037481242325156,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6025085449219,294.69598388671875,293.705810546875,284.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754521203720525e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0035268918145447,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.6025085449219,294.69598388671875,293.705810546875,284.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754521203720525e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0035268918145447,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
