time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150300,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5953369140625,294.69598388671875,293.705810546875,284.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.003417108207941,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,2.558352564085292e-13,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,2.6940797683006057e-13,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.989843430002039e-13,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,2.694071365733769e-13,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,1.2779535459375713e-12,285.44171142578125,294.1499938964844,290.95001220703125,289.58856201171875,294.69598388671875,293.705810546875,284.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0219362248792274e-12,-1.2136108570066693e-17,1.0219483679435593e-12,-2.1985061340878964e-12,0.0,0.0,0.0,0.0,60.0,0.0033069322817027,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5762023925781,294.69598388671875,293.705810546875,284.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0030907173641026,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5762023925781,294.69598388671875,293.705810546875,284.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0030907173641026,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.56842041015625,294.69598388671875,293.705810546875,284.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0029455546755343,-0.0,-1.540993564388346e-33,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5656433105469,294.69598388671875,293.705810546875,284.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0028909861575812,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5571594238281,294.69598388671875,293.705810546875,284.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0027050299104303,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5571594238281,294.69598388671875,293.705810546875,284.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0027050299104303,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5509033203125,294.69598388671875,293.705810546875,284.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0025318379048258,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5509033203125,294.69598388671875,293.705810546875,284.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0025318379048258,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5486755371094,294.69598388671875,293.705810546875,284.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.5779127136850146e-12,-1.541425428893578e-17,-1.577897209593948e-12,3.81995129972168e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0024497981648892,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.547119140625,294.69598388671875,293.705810546875,284.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.0023705011699348,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5459899902344,294.69598388671875,293.705810546875,284.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.002219806658104,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.0,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0,285.44171142578125,294.1499938964844,290.95001220703125,289.5459899902344,294.69598388671875,293.705810546875,284.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077593418143119e-12,-1.2754522030901137e-17,1.0776062117287544e-12,-5.170295615253284e-13,0.0,0.0,0.0,0.0,60.0,0.002219806658104,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,9.65010626963192e-10,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,1.0162068964092441e-09,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,7.505689403330962e-10,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,1.0162036767624727e-09,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,4.8204404912155505e-09,285.44171142578125,294.1499938964844,290.95001220703125,289.5477905273437,294.69598388671875,293.705810546875,284.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0281429041469892e-08,1.284643795013878e-14,1.0281416606972016e-08,-2.352722106024885e-08,0.0,0.0,0.0,-5.79020706936717e-08,60.0,0.0021182787604629,-0.0,-7.209018831923158e-18,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,9.65010626963192e-10,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,1.0162068964092441e-09,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,7.505689403330962e-10,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,1.0162036767624727e-09,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,4.8204404912155505e-09,285.44171142578125,294.1499938964844,290.95001220703125,289.5477905273437,294.69598388671875,293.705810546875,284.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0281429041469892e-08,1.284643795013878e-14,1.0281416606972016e-08,-2.352722106024885e-08,0.0,0.0,0.0,-5.79020706936717e-08,60.0,0.0021182787604629,-0.0,-7.209018831923158e-18,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,2.0479868467759843e-08,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,2.1566378904935852e-08,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,1.5928895535921583e-08,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,2.1566311403375952e-08,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,1.0230145619516406e-07,285.441650390625,294.1499938964844,290.9432067871094,289.54803466796875,294.6960144042969,293.705810546875,284.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.182135716566337e-07,2.729193281959808e-13,2.18213301650394e-07,-4.993315201318183e-07,0.0,0.0,0.0,-1.229127519764006e-06,60.0,0.0020723377820104,-0.0,-3.2468803629748374e-15,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,2.0479868467759843e-08,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,2.1566378904935852e-08,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,1.5928895535921583e-08,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,2.1566311403375952e-08,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,1.0230145619516406e-07,285.441650390625,294.1499938964844,290.9432067871094,289.54803466796875,294.6960144042969,293.705810546875,284.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.182135716566337e-07,2.729193281959808e-13,2.18213301650394e-07,-4.993315201318183e-07,0.0,0.0,0.0,-1.229127519764006e-06,60.0,0.0020723377820104,-0.0,-3.2468803629748374e-15,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,1.253503256748445e-07,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,1.3200047987993457e-07,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,9.749536644676485e-08,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,1.3200006776514786e-07,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,6.261524845285749e-07,285.4416198730469,294.1499938964844,290.92340087890625,289.5423889160156,294.6960144042969,293.705810546875,284.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3355663668335185e-06,1.6705069402420114e-12,1.3355646615309524e-06,-3.056175273741246e-06,0.0,0.0,0.0,-7.522889063693583e-06,60.0,0.0062574166804552,-0.0,-1.2163620805027977e-13,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,1.253503256748445e-07,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,1.3200047987993457e-07,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,9.749536644676485e-08,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,1.3200006776514786e-07,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,6.261524845285749e-07,285.4416198730469,294.1499938964844,290.92340087890625,289.5423889160156,294.6960144042969,293.705810546875,284.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3355663668335185e-06,1.6705069402420114e-12,1.3355646615309524e-06,-3.056175273741246e-06,0.0,0.0,0.0,-7.522889063693583e-06,60.0,0.0062574166804552,-0.0,-1.2163620805027977e-13,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,3.370795980117691e-07,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,3.549625375853793e-07,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,2.621748080855469e-07,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,3.549614007170021e-07,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,1.683786763351236e-06,285.4416198730469,294.1499938964844,290.9089050292969,289.5374755859375,294.6960144042969,293.705810546875,284.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5925245356338564e-06,4.493150643214428e-12,3.592519988160348e-06,-8.220080417231657e-06,0.0,0.0,0.0,-2.0235544070601463e-05,60.0,0.0171448439359664,-0.0,-8.79583081717095e-13,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,5.954015591669304e-07,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,6.269891628107871e-07,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,4.6309327217386453e-07,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,6.26987173291127e-07,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,2.974162043756224e-06,285.4416198730469,294.1499938964844,290.8914794921875,289.5311889648437,294.6960144042969,293.705810546875,284.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.348012902890332e-06,7.938860506484513e-12,6.348004717438016e-06,-1.4523395293508656e-05,0.0,0.0,0.0,-3.57559765689075e-05,60.0,0.0307165291160345,-0.0,-2.7443019644940447e-12,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,1.6044903077272463e-06,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,1.6896126453502802e-06,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,1.247945419891039e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,1.6896073020689073e-06,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,8.014781997189857e-06,285.4414367675781,294.1499938964844,290.848388671875,289.5147705078125,294.696044921875,293.705810546875,284.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7096384908654727e-05,2.1383353421278173e-11,1.7096364899771288e-05,-3.912093961844221e-05,0.0,0.0,0.0,-9.629910346120596e-05,60.0,0.0745852068066597,-0.0,-1.9929028913234768e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,1.6044903077272463e-06,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,1.6896126453502802e-06,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,1.247945419891039e-06,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,1.6896073020689073e-06,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,8.014781997189857e-06,285.4414367675781,294.1499938964844,290.848388671875,289.5147705078125,294.696044921875,293.705810546875,284.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7096384908654727e-05,2.1383353421278173e-11,1.7096364899771288e-05,-3.912093961844221e-05,0.0,0.0,0.0,-9.629910346120596e-05,60.0,0.0745852068066597,-0.0,-1.9929028913234768e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,3.142384684906574e-06,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,3.309096200609929e-06,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,2.444093752274057e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,3.3090857414208585e-06,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,1.569690357428044e-05,285.441650390625,294.1499938964844,290.80645751953125,289.49810791015625,294.6957397460937,293.7058410644531,284.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.348426616867073e-05,4.1880329065824284e-11,3.3484222512925044e-05,-7.661992276553065e-05,0.0,0.0,0.0,-0.0001886072423076,60.0,0.1623180210590362,-0.0,-7.644175570309386e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,3.540730631357292e-06,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,3.728575393324718e-06,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,2.753920398390619e-06,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,3.7285637972672703e-06,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,1.7686728824628517e-05,285.4416809082031,294.1499938964844,290.79498291015625,289.49346923828125,294.6956787109375,293.70587158203125,284.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.772787022171542e-05,4.718826371319373e-11,3.772782292799093e-05,-8.633097604615614e-05,0.0,0.0,0.0,-0.0002125104074366,60.0,0.184709295630455,-0.0,-9.705049264230324e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,6.349634077196242e-06,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,6.686498636554461e-06,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,4.93863808515016e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,6.686477263428969e-06,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,3.17178200930357e-05,285.4422302246094,294.1499938964844,290.7322082519531,289.46759033203125,294.69482421875,293.7059631347656,284.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.765797297703102e-05,8.462341938297868e-11,6.765789294149727e-05,-0.0001548185973661,0.0,0.0,0.0,-0.0003810981870628,60.0,0.3410264551639557,-0.0,-3.121111979975666e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,6.349634077196242e-06,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,6.686498636554461e-06,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,4.93863808515016e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,6.686477263428969e-06,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,3.17178200930357e-05,285.4422302246094,294.1499938964844,290.7322082519531,289.46759033203125,294.69482421875,293.7059631347656,284.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.765797297703102e-05,8.462341938297868e-11,6.765789294149727e-05,-0.0001548185973661,0.0,0.0,0.0,-0.0003810981870628,60.0,0.3410264551639557,-0.0,-3.121111979975666e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,9.47466105571948e-06,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.977316040021831e-06,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,7.369230843323747e-06,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,9.977284207707273e-06,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,4.732801608042792e-05,285.4434814453125,294.1499938964844,290.6609191894531,289.4374694824219,294.6927185058594,293.7059326171875,284.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009568586596,1.2627200673964722e-10,0.0001009567349683,-0.0002310145937371,0.0,0.0,0.0,-0.0005686613731086,60.0,0.5445512533187866,-0.0,-6.94927171362991e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,9.47466105571948e-06,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,9.977316040021831e-06,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,7.369230843323747e-06,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,9.977284207707273e-06,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,4.732801608042792e-05,285.4434814453125,294.1499938964844,290.6609191894531,289.4374694824219,294.6927185058594,293.7059326171875,284.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001009568586596,1.2627200673964722e-10,0.0001009567349683,-0.0002310145937371,0.0,0.0,0.0,-0.0005686613731086,60.0,0.5445512533187866,-0.0,-6.94927171362991e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,1.1264762179052925e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,1.1862386600114403e-05,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,8.761541721469257e-06,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,1.1862349310831632e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,5.626996789942496e-05,285.4444580078125,294.1499938964844,290.62237548828125,289.4208984375,294.69097900390625,293.70574951171875,284.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001200310289277,1.5012910359324394e-10,0.0001200308834086,-0.0002746612008195,0.0,0.0,0.0,-0.000676100840792,60.0,0.6601230502128601,-0.0,-9.823267754782703e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,1.356530083285179e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,1.4284973985922989e-05,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,1.0550861588853875e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,1.4284929420682602e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,6.776166264899075e-05,285.4457702636719,294.1499938964844,290.58203125,289.4034118652344,294.6884765625,293.7052917480469,284.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445443485863,1.8078920305253366e-10,0.0001445441739633,-0.0003307537990622,0.0,0.0,0.0,-0.000814177445136,60.0,0.7956874966621399,-0.0,-1.42452727391884e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,2.2150725271785632e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,2.332587609998881e-05,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,1.7228458091267385e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,2.332580334041268e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,0.0001106477429857,285.4496154785156,294.1499938964844,290.4964599609375,289.36578369140625,294.6781005859375,293.7001647949219,284.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002360248327022,2.952089406260683e-10,0.0002360245416639,-0.0005400849040597,0.0,0.0,0.0,-0.0013294618111103,60.0,1.2410105466842651,-0.0,-3.798286574152598e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,2.2150725271785632e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,2.332587609998881e-05,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,1.7228458091267385e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,2.332580334041268e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,0.0001106477429857,285.4496154785156,294.1499938964844,290.4964599609375,289.36578369140625,294.6781005859375,293.7001647949219,284.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002360248327022,2.952089406260683e-10,0.0002360245416639,-0.0005400849040597,0.0,0.0,0.0,-0.0013294618111103,60.0,1.2410105466842651,-0.0,-3.798286574152598e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,3.7602563679683954e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,3.959747482440434e-05,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,2.9246637495816685e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,3.95973511331249e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0001878330949693,285.45269775390625,294.1499938964844,290.40509033203125,289.32489013671875,294.6531066894531,293.6792297363281,284.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004037320904899,5.042067874327927e-10,0.0004037315666209,-0.0009218364139087,0.0,0.0,0.0,-0.002273644786328,60.0,2.07580304145813,-0.0,-1.0945778505799808e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,3.7602563679683954e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,3.959747482440434e-05,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085754394531,0.0,0.0,2.9246637495816685e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,3.95973511331249e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0001878330949693,285.45269775390625,294.1499938964844,290.40509033203125,289.32489013671875,294.6531066894531,293.6792297363281,284.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004037320904899,5.042067874327927e-10,0.0004037315666209,-0.0009218364139087,0.0,0.0,0.0,-0.002273644786328,60.0,2.07580304145813,-0.0,-1.0945778505799808e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,8.784601232036948e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,9.250646689906716e-05,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,6.832513463450596e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,9.25061758607626e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0004388101806398,285.5286865234375,294.1499938964844,290.308837890625,289.2810974121094,294.6447448730469,293.64178466796875,284.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007137016509659,8.432127218682695e-10,0.000713700777851,-0.0015031184302642,0.0,0.0,0.0,-0.0040066423825919,60.0,3.230920791625977,-0.0,-5.973860339736349e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,8.784601232036948e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,9.250646689906716e-05,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,6.832513463450596e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,9.25061758607626e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0004388101806398,285.5286865234375,294.1499938964844,290.308837890625,289.2810974121094,294.6447448730469,293.64178466796875,284.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007137016509659,8.432127218682695e-10,0.000713700777851,-0.0015031184302642,0.0,0.0,0.0,-0.0040066423825919,60.0,3.230920791625977,-0.0,-5.973860339736349e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,9.010505164042117e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,9.488534851698204e-05,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,7.008216925896704e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,9.488505747867748e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0004500945506151,285.5531311035156,294.1499938964844,290.2085876464844,289.2347412109375,294.5647888183594,293.56304931640625,284.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000912677263841,1.153218742722117e-09,0.0009126761578954,-0.0021191511768847,0.0,0.0,0.0,-0.0051480871625244,60.0,4.825953006744385,-0.0,-6.28504821520437e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
