time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152640,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,9.010505164042117e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,9.488534851698204e-05,299.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,7.008216925896704e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,9.488505747867748e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0004500945506151,285.5531311035156,294.1499938964844,290.2085876464844,289.2347412109375,294.5647888183594,293.56304931640625,284.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000912677263841,1.153218742722117e-09,0.0009126761578954,-0.0021191511768847,0.0,0.0,0.0,-0.0051480871625244,60.0,4.825953006744385,-0.0,-6.28504821520437e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,9.011259680846706e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,9.489328658673912e-05,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,7.008803368080407e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.553955078125,0.0,0.0,9.489299554843456e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0004501322109717,285.5400695800781,294.1499938964844,290.1572570800781,289.2107238769531,294.525146484375,293.5242919921875,284.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236238595098,1.2736224297427155e-09,0.0010236225789412,-0.0023247462231665,0.0,0.0,0.0,-0.0057602846063673,60.0,5.608173370361328,-0.0,-6.286096265739617e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,9.01738167158328e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,9.49577515712008e-05,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,7.01356548233889e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,9.495746780885383e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0004504380340222,285.53521728515625,294.1499938964844,290.10528564453125,289.18621826171875,294.49139404296875,293.4791259765625,284.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608502732589,1.2863345943969762e-09,0.0009608489926904,-0.0024209399707615,0.0,0.0,0.0,-0.005450502038002,60.0,5.81163215637207,-0.0,-6.294636278880716e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,9.020457946462555e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.499014413449912e-05,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,7.015957089606673e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,9.498986037215218e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0004505916731432,285.5256042480469,294.1499938964844,289.999755859375,289.1358947753906,294.4156494140625,293.3858337402344,284.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611772838979,1.3245783359039363e-09,0.0009611760033294,-0.0025211551692336,0.0,0.0,0.0,-0.0054694609716534,60.0,6.062411785125732,-0.0,-6.298922272662821e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,9.020457946462555e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.499014413449912e-05,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,7.015957089606673e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,9.498986037215218e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,0.0004505916731432,285.5256042480469,294.1499938964844,289.999755859375,289.1358947753906,294.4156494140625,293.3858337402344,284.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611772838979,1.3245783359039363e-09,0.0009611760033294,-0.0025211551692336,0.0,0.0,0.0,-0.0054694609716534,60.0,6.062411785125732,-0.0,-6.298922272662821e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.01923340279609e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,9.49772438616492e-05,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,7.015003939159214e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.497696737525985e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0004505304968915,285.4989318847656,294.1499938964844,289.90582275390625,289.0904541015625,294.33807373046875,293.301513671875,284.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549786966294,1.4033432194082707e-09,0.0010549772996455,-0.0026344270445406,0.0,0.0,0.0,-0.0059766257181763,60.0,6.386541366577148,-0.0,-6.297205601413225e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,9.019876597449183e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,9.4984017778188e-05,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,7.01550452504307e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,9.498373401584104e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,0.0004505626275204,285.4945068359375,294.1499938964844,289.8929748535156,289.08416748046875,294.3269958496094,293.289306640625,284.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632590856403,1.4195725706045435e-09,0.0010632576886564,-0.0026688135694712,0.0,0.0,0.0,-0.0060255960561335,60.0,6.429161548614502,-0.0,-6.29810301688849e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,9.046265040524304e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,9.526190115138888e-05,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,7.036028546281159e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.526161738904192e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0004518807691056,285.48516845703125,294.1499938964844,289.7857971191406,289.031494140625,294.2738342285156,293.14605712890625,284.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630298009142,1.6450680817570174e-09,0.0009630281710997,-0.0033618654124438,0.0,0.0,0.0,-0.0056238761171698,60.0,5.990305423736572,-0.0,-6.334999369528306e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,9.046265040524304e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,9.526190115138888e-05,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,7.036028546281159e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.526161738904192e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0004518807691056,285.48516845703125,294.1499938964844,289.7857971191406,289.031494140625,294.2738342285156,293.14605712890625,284.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630298009142,1.6450680817570174e-09,0.0009630281710997,-0.0033618654124438,0.0,0.0,0.0,-0.0056238761171698,60.0,5.990305423736572,-0.0,-6.334999369528306e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,9.091581887332724e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,9.573910210747272e-05,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,7.071274012560025e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,9.573882562108338e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0004541444359347,285.47589111328125,294.1499938964844,289.6791381835937,288.9782409667969,294.1957702636719,292.9364624023437,284.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687528363429,2.210491345522314e-09,0.0009687506244517,-0.0048426133580505,0.0,0.0,0.0,-0.0059086419641971,60.0,6.082454681396484,-0.0,-6.398619234460058e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,9.091581887332724e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,9.573910210747272e-05,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,7.071274012560025e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,9.573882562108338e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0004541444359347,285.47589111328125,294.1499938964844,289.6791381835937,288.9782409667969,294.1957702636719,292.9364624023437,284.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687528363429,2.210491345522314e-09,0.0009687506244517,-0.0048426133580505,0.0,0.0,0.0,-0.0059086419641971,60.0,6.082454681396484,-0.0,-6.398619234460058e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,9.111889085033908e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,9.595294250175356e-05,299.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,7.087068661348894e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,9.595267329132184e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0004551588208414,285.4713134765625,294.1499938964844,289.62628173828125,288.9515686035156,294.1563720703125,292.8013916015625,284.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709157166071,2.463464987556563e-09,0.0009709132718853,-0.005505496636033,0.0,0.0,0.0,-0.006034049205482,60.0,6.093493938446045,-0.0,-6.42723065880091e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,9.131343540502712e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,9.615781164029612e-05,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,7.10219974280335e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,9.61575351539068e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,0.0004561305977404,285.4667358398437,294.1499938964844,289.57391357421875,288.9248962402344,294.1168518066406,292.6604309082031,284.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729908779263,2.705815793646593e-09,0.0009729882003739,-0.0061405347660183,0.0,0.0,0.0,-0.0061542061157524,60.0,6.098288059234619,-0.0,-6.45470095150813e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,9.179105836665258e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,9.666076221037656e-05,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,7.139347871998325e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.666049299994484e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,0.0004585164133459,285.4576416015625,294.1499938964844,289.4709777832031,288.8719177246094,294.0372619628906,292.32977294921875,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780765976756,3.3008134003864598e-09,0.0009780732216313,-0.0076995976269245,0.0,0.0,0.0,-0.0064491578377783,60.0,6.090592861175537,-0.0,-6.522392226315787e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,9.179105836665258e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,9.666076221037656e-05,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,7.139347871998325e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.666049299994484e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913330078125,0.0,0.0,0.0004585164133459,285.4576416015625,294.1499938964844,289.4709777832031,288.8719177246094,294.0372619628906,292.32977294921875,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780765976756,3.3008134003864598e-09,0.0009780732216313,-0.0076995976269245,0.0,0.0,0.0,-0.0064491578377783,60.0,6.090592861175537,-0.0,-6.522392226315787e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,9.182171197608112e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,9.669304563431068e-05,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,7.141732203308493e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,9.669277642387895e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.0004586695285979,285.4486694335937,294.1499938964844,289.3713073730469,288.8197326660156,293.9571228027344,292.0067443847656,284.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784041903913,3.3389353504276187e-09,0.0009784009307622,-0.0077994843013584,0.0,0.0,0.0,-0.0064680650830268,60.0,6.056579113006592,-0.0,-6.526740747858639e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,9.182171197608112e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,9.669304563431068e-05,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,7.141732203308493e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,9.669277642387895e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.0004586695285979,285.4486694335937,294.1499938964844,289.3713073730469,288.8197326660156,293.9571228027344,292.0067443847656,284.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784041903913,3.3389353504276187e-09,0.0009784009307622,-0.0077994843013584,0.0,0.0,0.0,-0.0064680650830268,60.0,6.056579113006592,-0.0,-6.526740747858639e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.183551446767524e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,9.670757572166622e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,7.142804679460824e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,9.670730651123448e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.0004587384755723,285.4398193359375,294.1499938964844,289.2757263183594,288.7688293457031,293.876708984375,291.7050170898437,284.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785512229427,3.356054545378128e-09,0.0009785478468984,-0.0078443400561809,0.0,0.0,0.0,-0.0064765545539557,60.0,6.010249137878418,-0.0,-6.528694029839245e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.183551446767524e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,9.670757572166622e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,7.142804679460824e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808349609375,0.0,0.0,9.670730651123448e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.0004587384755723,285.4398193359375,294.1499938964844,289.2757263183594,288.7688293457031,293.876708984375,291.7050170898437,284.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785512229427,3.356054545378128e-09,0.0009785478468984,-0.0078443400561809,0.0,0.0,0.0,-0.0064765545539557,60.0,6.010249137878418,-0.0,-6.528694029839245e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,9.165385563392192e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,9.651626896811648e-05,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,7.12867476977408e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,9.651600703364238e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0004578310181386,285.4310913085937,294.1499938964844,289.1851806640625,288.7197570800781,293.79620361328125,291.4467468261719,284.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766151197254,3.129642101029617e-09,0.0009766119765117,-0.0072510833851993,0.0,0.0,0.0,-0.0063643129542469,60.0,5.951824188232422,-0.0,-6.502882143877288e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,9.165385563392192e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,9.651626896811648e-05,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,7.12867476977408e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,9.651600703364238e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0004578310181386,285.4310913085937,294.1499938964844,289.1851806640625,288.7197570800781,293.79620361328125,291.4467468261719,284.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766151197254,3.129642101029617e-09,0.0009766119765117,-0.0072510833851993,0.0,0.0,0.0,-0.0063643129542469,60.0,5.951824188232422,-0.0,-6.502882143877288e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,9.15775672183372e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,9.643593512009828e-05,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,7.122741226339713e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,9.64356804615818e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0004574499616865,285.4267883300781,294.1499938964844,289.14208984375,288.6960144042969,293.7559814453125,291.33087158203125,284.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758017840795,3.034562157111509e-09,0.0009757987572811,-0.0070019485428929,0.0,0.0,0.0,-0.0063171768561005,60.0,5.921098709106445,-0.0,-6.492057735840717e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,9.09601803869009e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,9.578579920344056e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,7.074722088873386e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,9.578553726896644e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.0004543659742921,285.2743835449219,294.1499938964844,289.1005859375,288.67291259765625,293.62579345703125,291.2294616699219,284.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024319654330611,3.7305167843726394e-09,0.0024319617077708,-0.0073754270561039,0.0,0.0,0.0,-0.0139524070546031,60.0,8.321466445922852,-0.0,-6.404820851457771e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,9.17816796572879e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.665087418397889e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,7.1386166382581e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,9.66506195254624e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.000458469527075,285.34454345703125,294.1499938964844,289.0227966308594,288.62890625,293.35186767578125,290.9241027832031,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779742686077,3.288789018895954e-09,0.0009779710089787,-0.0076680900529026,0.0,0.0,0.0,-0.0064431997016072,60.0,7.852312564849853,-0.0,-6.521020168293036e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,9.17816796572879e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.665087418397889e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,7.1386166382581e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,9.66506195254624e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,0.000458469527075,285.34454345703125,294.1499938964844,289.0227966308594,288.62890625,293.35186767578125,290.9241027832031,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779742686077,3.288789018895954e-09,0.0009779710089787,-0.0076680900529026,0.0,0.0,0.0,-0.0064431997016072,60.0,7.852312564849853,-0.0,-6.521020168293036e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,9.22140825423412e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,9.710620361147448e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,7.172246841946617e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,9.7105948952958e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.0004606294387485,285.33660888671875,294.1499938964844,288.95538330078125,288.5897216796875,293.2790832519531,290.6920471191406,284.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825808228924,3.827452577098711e-09,0.0009825769811868,-0.0090794935822486,0.0,0.0,0.0,-0.0067102378234267,60.0,6.33505392074585,-0.0,-6.58260006503042e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,9.223426604876296e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,9.712746395962311e-05,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,7.173816993599758e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,9.712720930110665e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0004607302835211,285.3363037109375,294.1499938964844,288.9527587890625,288.5881652832031,293.2760314941406,290.68194580078125,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827958419919,3.85260179314173e-09,0.0009827920002862,-0.009145388379693,0.0,0.0,0.0,-0.0067227054387331,60.0,6.300296306610107,-0.0,-6.585482026366662e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,9.275483898818492e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,9.767564915819094e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,7.214305514935404e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,9.767539449967444e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0004633306234609,285.3281555175781,294.1499938964844,288.8913269042969,288.5512084960937,293.1999816894531,290.4176940917969,284.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988342333585,4.5011230298541705e-09,0.0009883379098027,-0.0108445649966597,0.0,0.0,0.0,-0.0070442073047161,60.0,5.961531162261963,-0.0,-6.66002080151884e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,9.275483898818492e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,9.767564915819094e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,7.214305514935404e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,9.767539449967444e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0004633306234609,285.3281555175781,294.1499938964844,288.8913269042969,288.5512084960937,293.1999816894531,290.4176940917969,284.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988342333585,4.5011230298541705e-09,0.0009883379098027,-0.0108445649966597,0.0,0.0,0.0,-0.0070442073047161,60.0,5.961531162261963,-0.0,-6.66002080151884e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,9.32173352339305e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,9.816267993301152e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,7.250277849379927e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,9.816242527449504e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0004656409146264,285.3200988769531,294.1499938964844,288.8394470214844,288.5185546875,293.1239013671875,290.150390625,284.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932703105732,5.077294584765468e-09,0.0009932653047144,-0.0123541019856929,0.0,0.0,0.0,-0.0073298430070281,60.0,5.859912395477295,-0.0,-6.726594392603148e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,9.32173352339305e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,9.816267993301152e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,7.250277849379927e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,9.816242527449504e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0004656409146264,285.3200988769531,294.1499938964844,288.8394470214844,288.5185546875,293.1239013671875,290.150390625,284.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932703105732,5.077294584765468e-09,0.0009932653047144,-0.0123541019856929,0.0,0.0,0.0,-0.0073298430070281,60.0,5.859912395477295,-0.0,-6.726594392603148e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,9.341219993075356e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,9.836787648964672e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,7.265433669090271e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,9.836762910708784e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,0.0004666142631322,285.31610107421875,294.1499938964844,288.8173522949219,288.5040283203125,293.0859375,290.02655029296875,284.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953471599146,5.320043072742919e-09,0.0009953418048098,-0.0129900630563497,0.0,0.0,0.0,-0.0074501880444586,60.0,5.834565162658691,-0.0,-6.754742543080283e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,9.356655937153846e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,9.85304286587052e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,7.277438999153674e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,9.853017400018872e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.0004673853400163,285.3121337890625,294.1499938964844,288.7980041503906,288.49072265625,293.0481262207031,289.9056396484375,284.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969897801056,5.512331924251157e-09,0.0009969843085855,-0.0134938210248947,0.0,0.0,0.0,-0.0075455047190189,60.0,5.814976215362549,-0.0,-6.777080585607109e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,9.378242248203604e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,9.875773685052992e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,7.294228271348402e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.875748946797104e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0004684636078309,285.3043212890625,294.1499938964844,288.76788330078125,288.4682006835937,292.9729309082031,289.691650390625,284.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099929200951,5.7812115095146055e-09,0.0009992863051593,-0.0141982091590762,0.0,0.0,0.0,-0.0076788142323493,60.0,5.781919002532959,-0.0,-6.808377861489134e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,9.378242248203604e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,9.875773685052992e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,7.294228271348402e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,9.875748946797104e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0004684636078309,285.3043212890625,294.1499938964844,288.76788330078125,288.4682006835937,292.9729309082031,289.691650390625,284.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099929200951,5.7812115095146055e-09,0.0009992863051593,-0.0141982091590762,0.0,0.0,0.0,-0.0076788142323493,60.0,5.781919002532959,-0.0,-6.808377861489134e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,9.38454904826358e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,9.882414451567456e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,7.299132994376123e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,9.882390440907328e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0004687786276917,285.296630859375,294.1499938964844,288.75,288.4514465332031,292.8988342285156,289.5179443359375,284.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999646572396,5.859721596834788e-09,0.0009999587200582,-0.0144038787111639,0.0,0.0,0.0,-0.0077177407220005,60.0,5.754293918609619,-0.0,-6.81753036246846e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,9.38454904826358e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,9.882414451567456e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,7.299132994376123e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,9.882390440907328e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0004687786276917,285.296630859375,294.1499938964844,288.75,288.4514465332031,292.8988342285156,289.5179443359375,284.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999646572396,5.859721596834788e-09,0.0009999587200582,-0.0144038787111639,0.0,0.0,0.0,-0.0077177407220005,60.0,5.754293918609619,-0.0,-6.81753036246846e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,9.3765469500795e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.873987437458708e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,7.292908412637189e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,9.873963426798582e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0004683788865804,285.2890625,294.1499938964844,288.7410583496094,288.4390563964844,292.8260192871094,289.3775329589844,284.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991130791604,5.759946741790145e-09,0.0009991072583943,-0.0141424993053078,0.0,0.0,0.0,-0.0076682865619659,60.0,5.727695465087891,-0.0,-6.80590019896954e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,9.3765469500795e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.873987437458708e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,7.292908412637189e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,9.873963426798582e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0004683788865804,285.2890625,294.1499938964844,288.7410583496094,288.4390563964844,292.8260192871094,289.3775329589844,284.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991130791604,5.759946741790145e-09,0.0009991072583943,-0.0141424993053078,0.0,0.0,0.0,-0.0076682865619659,60.0,5.727695465087891,-0.0,-6.80590019896954e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
