time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154980,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,9.35477582970634e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,9.851060895016416e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,7.275974348885939e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,9.85103688435629e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0004672913637477,285.2816772460937,294.1499938964844,288.7369384765625,288.4292907714844,292.75469970703125,289.2689514160156,284.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967939695343,5.4886211131588425e-09,0.0009967884980142,-0.0134316971525549,0.0,0.0,0.0,-0.0075337849557399,60.0,5.699375629425049,-0.0,-6.77432367979236e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,9.35477582970634e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,9.851060895016416e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,7.275974348885939e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,9.85103688435629e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0004672913637477,285.2816772460937,294.1499938964844,288.7369384765625,288.4292907714844,292.75469970703125,289.2689514160156,284.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967939695343,5.4886211131588425e-09,0.0009967884980142,-0.0134316971525549,0.0,0.0,0.0,-0.0075337849557399,60.0,5.699375629425049,-0.0,-6.77432367979236e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,9.340564429294318e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,9.836094977799804e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,7.264920714078471e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,9.836071694735438e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,0.0004665814631152,285.27801513671875,294.1499938964844,288.736572265625,288.4253234863281,292.7194519042969,289.2230834960937,284.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952834807336,5.311526329876415e-09,0.0009952782420441,-0.0129677411168813,0.0,0.0,0.0,-0.007446011994034,60.0,5.684572696685791,-0.0,-6.75375275704937e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,9.322165715275332e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35064697265625,0.0,0.0,9.816719830268994e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,7.250610360642895e-05,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,9.816696547204629e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.0004656623932532,285.2743835449219,294.1499938964844,288.7373046875,288.42193603515625,292.6844787597656,289.1826171875,284.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933171095326,5.082247511722926e-09,0.0009933121036738,-0.0123670725151896,0.0,0.0,0.0,-0.0073323207907378,60.0,5.6691436767578125,-0.0,-6.727167800590905e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,9.27585206227377e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,9.767949086381122e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,7.214588549686596e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,9.76792653091252e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,0.0004633489297702,285.26727294921875,294.1499938964844,288.7418518066406,288.41680908203125,292.6160888671875,289.12213134765625,284.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883814491331,4.5051482544522514e-09,0.0009883769089356,-0.0108551057055592,0.0,0.0,0.0,-0.0070462259463965,60.0,5.635617733001709,-0.0,-6.660484075382557e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,9.27585206227377e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,9.767949086381122e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,7.214588549686596e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,9.76792653091252e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,0.0004633489297702,285.26727294921875,294.1499938964844,288.7418518066406,288.41680908203125,292.6160888671875,289.12213134765625,284.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883814491331,4.5051482544522514e-09,0.0009883769089356,-0.0108551057055592,0.0,0.0,0.0,-0.0070462259463965,60.0,5.635617733001709,-0.0,-6.660484075382557e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,9.22434264793992e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,9.713706822367384e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,7.174524944275618e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,9.71368426689878e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.0004607759183272,285.2603759765625,294.1499938964844,288.7502136230469,288.413818359375,292.5498962402344,289.0796203613281,284.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828903712332,3.863311448526474e-09,0.0009828864131122,-0.0091734463348984,0.0,0.0,0.0,-0.0067280293442308,60.0,5.601222038269043,-0.0,-6.58670913367132e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,9.22434264793992e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,9.713706822367384e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,7.174524944275618e-05,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,9.71368426689878e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.0004607759183272,285.2603759765625,294.1499938964844,288.7502136230469,288.413818359375,292.5498962402344,289.0796203613281,284.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828903712332,3.863311448526474e-09,0.0009828864131122,-0.0091734463348984,0.0,0.0,0.0,-0.0067280293442308,60.0,5.601222038269043,-0.0,-6.58670913367132e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,9.184820373775436e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.672087617218494e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,7.143784750951454e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.67206506174989e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0004588016599882,285.25360107421875,294.1499938964844,288.7620849609375,288.4126892089844,292.48516845703125,289.0450439453125,284.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786786977201,3.370833168148124e-09,0.0009786753216758,-0.0078830625861883,0.0,0.0,0.0,-0.0064838863909244,60.0,5.572529315948486,-0.0,-6.530380858293938e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,9.184820373775436e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.672087617218494e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,7.143784750951454e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.67206506174989e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0004588016599882,285.25360107421875,294.1499938964844,288.7620849609375,288.4126892089844,292.48516845703125,289.0450439453125,284.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786786977201,3.370833168148124e-09,0.0009786753216758,-0.0078830625861883,0.0,0.0,0.0,-0.0064838863909244,60.0,5.572529315948486,-0.0,-6.530380858293938e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.156178566627204e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,9.64192659012042e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,7.121507223928347e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,9.641904762247576e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004573709738906,285.1728820800781,294.1499938964844,288.77716064453125,288.4133605957031,292.3708190917969,288.9990234375,284.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758198284544,3.0141353857260356e-09,0.000975816801656,-0.0069482321850955,0.0,0.0,0.0,-0.0063080191612243,60.0,6.206733226776123,-0.0,-6.489711523727237e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.156178566627204e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,9.64192659012042e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,7.121507223928347e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,9.641904762247576e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0004573709738906,285.1728820800781,294.1499938964844,288.77716064453125,288.4133605957031,292.3708190917969,288.9990234375,284.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758198284544,3.0141353857260356e-09,0.000975816801656,-0.0069482321850955,0.0,0.0,0.0,-0.0063080191612243,60.0,6.206733226776123,-0.0,-6.489711523727237e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.15593045647256e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.641664655646308e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,7.12131368345581e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.641642827773468e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.000457358546555,285.169677734375,294.1499938964844,288.7857666015625,288.4142761230469,292.3397827148437,288.9877014160156,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975597766228,3.010811600034912e-09,0.0009755947394296,-0.0069397166371345,0.0,0.0,0.0,-0.0063053984194993,60.0,5.918577194213867,-0.0,-6.489355541816624e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,9.163345384877176e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,9.649473213357852e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,7.127081335056573e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.649451385485008e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0004577289510052,285.16650390625,294.1499938964844,288.7950744628906,288.41558837890625,292.30914306640625,288.9776611328125,284.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763881680555,3.103170831408874e-09,0.0009763850248418,-0.0071817222051322,0.0,0.0,0.0,-0.0063511873595416,60.0,5.763095855712891,-0.0,-6.499867311049456e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.182014036923648e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.669131395639852e-05,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,7.141600508475676e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.66911029536277e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,0.0004586614668369,285.1602783203125,294.1499938964844,288.8155212402344,288.4192199707031,292.2489624023437,288.9590148925781,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783760178834,3.335698384177021e-09,0.000978372641839,-0.0077910032123327,0.0,0.0,0.0,-0.0064664576202631,60.0,5.632083892822266,-0.0,-6.526371265636044e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.182014036923648e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.669131395639852e-05,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,7.141600508475676e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.66911029536277e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,0.0004586614668369,285.1602783203125,294.1499938964844,288.8155212402344,288.4192199707031,292.2489624023437,288.9590148925781,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783760178834,3.335698384177021e-09,0.000978372641839,-0.0077910032123327,0.0,0.0,0.0,-0.0064664576202631,60.0,5.632083892822266,-0.0,-6.526371265636044e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.181659697787836e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.668757411418484e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,7.141324749682099e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.668736311141402e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0004586437426041,285.1541748046875,294.1499938964844,288.8381652832031,288.4241027832031,292.1904296875,288.947509765625,284.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783416753634,3.331224185387782e-09,0.0009783382993191,-0.0077792759984731,0.0,0.0,0.0,-0.0064642592333257,60.0,5.590299606323242,-0.0,-6.525860385409032e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.181659697787836e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.668757411418484e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,7.141324749682099e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.668736311141402e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0004586437426041,285.1541748046875,294.1499938964844,288.8381652832031,288.4241027832031,292.1904296875,288.947509765625,284.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783416753634,3.331224185387782e-09,0.0009783382993191,-0.0077792759984731,0.0,0.0,0.0,-0.0064642592333257,60.0,5.590299606323242,-0.0,-6.525860385409032e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.164541552308948e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.650731226429345e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.128010474843904e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.650710853748024e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0004577886720653,285.148193359375,294.1499938964844,288.8627014160156,288.4300842285156,292.1334228515625,288.94091796875,284.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765169816091,3.117891500536984e-09,0.0009765138966031,-0.0072202910669147,0.0,0.0,0.0,-0.0063584996387362,60.0,5.570605754852295,-0.0,-6.501543481363117e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.164541552308948e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.650731226429345e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.128010474843904e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.650710853748024e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0004577886720653,285.148193359375,294.1499938964844,288.8627014160156,288.4300842285156,292.1334228515625,288.94091796875,284.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765169816091,3.117891500536984e-09,0.0009765138966031,-0.0072202910669147,0.0,0.0,0.0,-0.0063584996387362,60.0,5.570605754852295,-0.0,-6.501543481363117e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.134675201494248e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,9.619280899642035e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,7.104780524969101e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.619259799364954e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0004562967806123,285.1423645019531,294.1499938964844,288.8887939453125,288.4369812011719,292.07818603515625,288.9389343261719,284.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733440238051,2.745738747478299e-09,0.0009733412298373,-0.0062451334670186,0.0,0.0,0.0,-0.0061740563251078,60.0,5.556042671203613,-0.0,-6.4592306614486e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.134675201494248e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,9.619280899642035e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,7.104780524969101e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.619259799364954e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0004562967806123,285.1423645019531,294.1499938964844,288.8887939453125,288.4369812011719,292.07818603515625,288.9389343261719,284.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733440238051,2.745738747478299e-09,0.0009733412298373,-0.0062451334670186,0.0,0.0,0.0,-0.0061740563251078,60.0,5.556042671203613,-0.0,-6.4592306614486e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.073693945538253e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.555063297739252e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,7.057350012473762e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.555042925057931e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0004532505990937,285.028564453125,294.1499938964844,288.9022827148437,288.4407043457031,291.9875183105469,288.9093933105469,284.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019413030240684,2.962009526541464e-09,0.0019412999972701,-0.0058457730337977,0.0,0.0,0.0,-0.0111377444118261,60.0,6.86602258682251,-0.0,-6.373277017246437e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.096848225453869e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.579445759300144e-05,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.075358735164627e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.579426114214584e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0004544072144199,285.1175231933594,294.1499938964844,288.91607666015625,288.4446105957031,291.9003601074219,288.8919677734375,284.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008615058031864,2.166413937132461e-09,0.0008615036495029,-0.0048339804634451,0.0,0.0,0.0,-0.0053495997563004,60.0,6.1645612716674805,-0.0,-6.405839059198115e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.047628554981202e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,9.527614747639744e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,7.037076284177601e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.527595102554189e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0004519485810305,285.1390380859375,294.1499938964844,288.9442749023437,288.45281982421875,291.8576965332031,288.8940734863281,284.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000938739394769,1.6357397658595119e-09,0.0009387377649545,-0.0033616316504776,0.0,0.0,0.0,-0.005497554782778,60.0,4.985193252563477,-0.0,-6.336700408837714e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.047628554981202e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,9.527614747639744e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,7.037076284177601e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.527595102554189e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0004519485810305,285.1390380859375,294.1499938964844,288.9442749023437,288.45281982421875,291.8576965332031,288.8940734863281,284.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000938739394769,1.6357397658595119e-09,0.0009387377649545,-0.0033616316504776,0.0,0.0,0.0,-0.005497554782778,60.0,4.985193252563477,-0.0,-6.336700408837714e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.031538502313197e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,9.510671225143597e-05,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,7.024560909485444e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.510651580058038e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0004511448205448,285.141845703125,294.1499938964844,288.9730224609375,288.46148681640625,291.8119506835937,288.8963623046875,284.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007737011765129,1.2716317998595628e-09,0.0007736998959444,-0.0025694335345178,0.0,0.0,0.0,-0.0045031276531517,60.0,4.998385906219482,-0.0,-6.314176204114119e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.031538502313197e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,9.510671225143597e-05,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,7.024560909485444e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,9.510651580058038e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0004511448205448,285.141845703125,294.1499938964844,288.9730224609375,288.46148681640625,291.8119506835937,288.8963623046875,284.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007737011765129,1.2716317998595628e-09,0.0007736998959444,-0.0025694335345178,0.0,0.0,0.0,-0.0045031276531517,60.0,4.998385906219482,-0.0,-6.314176204114119e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.024290920933709e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.503038745606318e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,7.018924225121737e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.50301910052076e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0004507827979978,285.1148681640625,294.1499938964844,289.00201416015625,288.47039794921875,291.7647705078125,288.899169921875,284.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008612257661297,1.269732430309034e-09,0.0008612244855612,-0.0024769164156168,0.0,0.0,0.0,-0.0049422145821154,60.0,5.2383317947387695,-0.0,-6.304041733073974e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.024290920933709e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.503038745606318e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,7.018924225121737e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.50301910052076e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0004507827979978,285.1148681640625,294.1499938964844,289.00201416015625,288.47039794921875,291.7647705078125,288.899169921875,284.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008612257661297,1.269732430309034e-09,0.0008612244855612,-0.0024769164156168,0.0,0.0,0.0,-0.0049422145821154,60.0,5.2383317947387695,-0.0,-6.304041733073974e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.019448043545708e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.497938299318776e-05,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,7.015156734269112e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.49791938182898e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0004505408578552,285.0939025878906,294.1499938964844,289.0309143066406,288.4794311523437,291.71630859375,288.90234375,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009142451453953,1.262967175286178e-09,0.0009142438648268,-0.0024061119183897,0.0,0.0,0.0,-0.0052056573331356,60.0,5.524259567260742,-0.0,-6.29727168188765e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.019448043545708e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.497938299318776e-05,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,7.015156734269112e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.49791938182898e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0004505408578552,285.0939025878906,294.1499938964844,289.0309143066406,288.4794311523437,291.71630859375,288.90234375,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009142451453953,1.262967175286178e-09,0.0009142438648268,-0.0024061119183897,0.0,0.0,0.0,-0.0052056573331356,60.0,5.524259567260742,-0.0,-6.29727168188765e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.013613453134894e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.491793753113598e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.010618719505146e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.4917748356238e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.000450249412097,285.07977294921875,294.1499938964844,289.0452575683594,288.48394775390625,291.6927795410156,288.9040222167969,284.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702018578536,1.2469199006659435e-09,0.0009702006354928,-0.002307967050001,0.0,0.0,0.0,-0.005479663144797,60.0,5.598336219787598,-0.0,-6.28912388833669e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.008699998958036e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.486620547249912e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,7.006797386566177e-05,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.486601629760116e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0004500039794947,285.0772705078125,294.1499938964844,289.0594177246094,288.4884338378906,291.651611328125,288.902099609375,284.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959905795753,1.175896713334623e-09,0.0009599046315997,-0.0021315431222319,0.0,0.0,0.0,-0.0053957533091306,60.0,6.053485870361328,-0.0,-6.282267150936606e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.004990715766326e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.482713358011095e-05,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,7.003911741776392e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.4826944405213e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0004498186754062,285.0744323730469,294.1499938964844,289.087158203125,288.4972229003906,291.61376953125,288.9054260253906,284.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006335002253763,8.031014187004355e-10,0.000633499410469,-0.0014778665499761,0.0,0.0,0.0,-0.0035862752702087,60.0,5.1100263595581055,-0.0,-6.277089426021122e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.004990715766326e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,9.482713358011095e-05,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,7.003911741776392e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.4826944405213e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0004498186754062,285.0744323730469,294.1499938964844,289.087158203125,288.4972229003906,291.61376953125,288.9054260253906,284.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006335002253763,8.031014187004355e-10,0.000633499410469,-0.0014778665499761,0.0,0.0,0.0,-0.0035862752702087,60.0,5.1100263595581055,-0.0,-6.277089426021122e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,3.7850553781026974e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,3.9858561649452895e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,2.943944491562433e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,3.985848161391914e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0001890716666821,285.1021728515625,294.1499938964844,289.1138610839844,288.50567626953125,291.5716857910156,288.9010314941406,284.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004032149445265,5.04344899177056e-10,0.0004032144497614,-0.000922716630157,0.0,0.0,0.0,-0.0022712133359164,60.0,3.511271715164185,-0.0,-1.1090114604428436e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,3.7850553781026974e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,3.9858561649452895e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,2.943944491562433e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,3.985848161391914e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0001890716666821,285.1021728515625,294.1499938964844,289.1138610839844,288.50567626953125,291.5716857910156,288.9010314941406,284.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004032149445265,5.04344899177056e-10,0.0004032144497614,-0.000922716630157,0.0,0.0,0.0,-0.0022712133359164,60.0,3.511271715164185,-0.0,-1.1090114604428436e-08,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,2.288899122504517e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,2.4103273972286843e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,1.780262573447544e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,2.410322667856235e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0001143354456871,285.1078796386719,294.1499938964844,289.13916015625,288.5136108398437,291.56268310546875,288.9075622558594,284.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002266542287543,2.877820759472627e-10,0.000226653937716,-0.0005299299955368,0.0,0.0,0.0,-0.0012793130008503,60.0,2.4927456378936768,-0.0,-4.055503932676174e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
