time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157320,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,2.288899122504517e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,2.4103273972286843e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,1.780262573447544e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,2.410322667856235e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0001143354456871,285.1078796386719,294.1499938964844,289.13916015625,288.5136108398437,291.56268310546875,288.9075622558594,284.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002266542287543,2.877820759472627e-10,0.000226653937716,-0.0005299299955368,0.0,0.0,0.0,-0.0012793130008503,60.0,2.4927456378936768,-0.0,-4.055503932676174e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,1.3666935956280211e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,1.439197967556538e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,1.062988485500682e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,1.4391951481229626e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,6.82692916598171e-05,285.1044006347656,294.1499938964844,289.1627197265625,288.5209045410156,291.556396484375,288.9114685058594,284.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001456714671803,1.8218708486283927e-10,0.0001456712925573,-0.000333301781211,0.0,0.0,0.0,-0.0008205189369618,60.0,1.7822608947753906,-0.0,-1.4458853003773695e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,1.3666935956280211e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,1.439197967556538e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,1.062988485500682e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,1.4391951481229626e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,6.82692916598171e-05,285.1044006347656,294.1499938964844,289.1627197265625,288.5209045410156,291.556396484375,288.9114685058594,284.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001456714671803,1.8218708486283927e-10,0.0001456712925573,-0.000333301781211,0.0,0.0,0.0,-0.0008205189369618,60.0,1.7822608947753906,-0.0,-1.4458853003773695e-09,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,1.126845381804742e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,1.1866255590575747e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,8.76439025887521e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,1.18662319437135e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,5.628835060633719e-05,285.1054382324219,294.1499938964844,289.1737365722656,288.5242614746094,291.5552978515625,288.9130859375,284.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001200712140416,1.5017843912890072e-10,0.0001200710685225,-0.0002747507533058,0.0,0.0,0.0,-0.0006763266283087,60.0,1.5547248125076294,-0.0,-9.82924408532426e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,9.590548870619386e-06,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,1.0099336577695794e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,7.459347671101568e-06,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,1.0099316568812355e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,4.790685488842428e-05,285.1059875488281,294.1499938964844,289.1842346191406,288.52740478515625,291.5547790527344,288.9139404296875,284.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000102193429484,1.2781761760116694e-10,0.0001021932985167,-0.0002338414633413,0.0,0.0,0.0,-0.0005756259197369,60.0,1.3992295265197754,-0.0,-7.11997405478115e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,6.456505616370123e-06,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,6.799029506510124e-06,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,5.021748165745521e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,6.799015864089597e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,3.225163527531549e-05,285.1064147949219,294.1499938964844,289.203369140625,288.532958984375,291.5541381835937,288.9151306152344,284.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.879701686557382e-05,8.604763429564953e-11,6.879692955408245e-05,-0.0001574237685417,0.0,0.0,0.0,-0.0003875138354487,60.0,1.1144132614135742,-0.0,-3.2269079075497576e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,6.456505616370123e-06,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,6.799029506510124e-06,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,5.021748165745521e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,6.799015864089597e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,3.225163527531549e-05,285.1064147949219,294.1499938964844,289.203369140625,288.532958984375,291.5541381835937,288.9151306152344,284.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.879701686557382e-05,8.604763429564953e-11,6.879692955408245e-05,-0.0001574237685417,0.0,0.0,0.0,-0.0003875138354487,60.0,1.1144132614135742,-0.0,-3.2269079075497576e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,3.835626102954848e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,4.0391091715719085e-06,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,2.983277227031067e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,4.039101440866944e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,1.915977736643981e-05,285.106689453125,294.1499938964844,289.2198181152344,288.53741455078125,291.55389404296875,288.9155578613281,284.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.087062552571297e-05,5.111873771501685e-11,4.087057459400967e-05,-9.352142660645768e-05,0.0,0.0,0.0,-0.000230212448514,60.0,0.8976837396621704,-0.0,-1.1388433251990904e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,3.835626102954848e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,4.0391091715719085e-06,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,2.983277227031067e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,4.039101440866944e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,1.915977736643981e-05,285.106689453125,294.1499938964844,289.2198181152344,288.53741455078125,291.55389404296875,288.9155578613281,284.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.087062552571297e-05,5.111873771501685e-11,4.087057459400967e-05,-9.352142660645768e-05,0.0,0.0,0.0,-0.000230212448514,60.0,0.8976837396621704,-0.0,-1.1388433251990904e-10,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,1.912785137392348e-06,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,2.0142601897532586e-06,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,1.487728127358423e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,2.0142560970271006e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.554773896525148e-06,285.10675048828125,294.1499938964844,289.23321533203125,288.5406494140625,291.5538330078125,288.9156799316406,284.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0382032744237225e-05,2.549264965789888e-11,2.038200727838557e-05,-4.663860090659e-05,0.0,0.0,0.0,-0.0001148060546256,60.0,0.7292479872703552,-0.0,-2.8321997525004848e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,1.912785137392348e-06,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,2.0142601897532586e-06,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,1.487728127358423e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,2.0142560970271006e-06,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.554773896525148e-06,285.10675048828125,294.1499938964844,289.23321533203125,288.5406494140625,291.5538330078125,288.9156799316406,284.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.0382032744237225e-05,2.549264965789888e-11,2.038200727838557e-05,-4.663860090659e-05,0.0,0.0,0.0,-0.0001148060546256,60.0,0.7292479872703552,-0.0,-2.8321997525004848e-11,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,8.588597211200977e-07,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.044230182553292e-07,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,6.680048727503163e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,9.044212561093444e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,4.290189281164203e-06,285.10675048828125,294.1499938964844,289.2432556152344,288.54248046875,291.5538024902344,288.9156799316406,284.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.15191321837483e-06,1.144665959240676e-11,9.151902304438408e-06,-2.09414884011494e-05,0.0,0.0,0.0,-5.155004328116775e-05,60.0,0.6134496331214905,-0.0,-5.7099980126096295e-12,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,8.588597211200977e-07,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.044230182553292e-07,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,6.680048727503163e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,9.044212561093444e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,4.290189281164203e-06,285.10675048828125,294.1499938964844,289.2432556152344,288.54248046875,291.5538024902344,288.9156799316406,284.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.15191321837483e-06,1.144665959240676e-11,9.151902304438408e-06,-2.09414884011494e-05,0.0,0.0,0.0,-5.155004328116775e-05,60.0,0.6134496331214905,-0.0,-5.7099980126096295e-12,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,3.0165915632096585e-07,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,3.176624261413963e-07,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,2.346247782725186e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,3.176618008637888e-07,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,1.5068524135131156e-06,285.10675048828125,294.1499938964844,289.2469177246094,288.5428466796875,291.5538024902344,288.91571044921875,284.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.214626985936775e-06,4.020608065230524e-12,3.214622893210617e-06,-7.355617526627611e-06,0.0,0.0,0.0,-1.8107020878233016e-05,60.0,0.551271378993988,-0.0,-7.044083198681772e-13,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,1.7770224758351105e-07,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,1.8712951543875533e-07,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,1.3821345135056617e-07,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,1.8712914595653282e-07,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,8.876609740582353e-07,285.10675048828125,294.1499938964844,289.2496337890625,288.54278564453125,291.5538024902344,288.91571044921875,284.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.896399908218882e-06,2.371197639280953e-12,1.8963975207952897e-06,-4.337508471508045e-06,0.0,0.0,0.0,-1.0681425919756292e-05,60.0,0.5105169415473938,-0.0,-2.444428394508119e-13,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,1.8941209489753426e-08,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,1.9946059026665366e-08,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,1.4732115083404553e-08,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,1.9946019946814892e-08,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.461542305189141e-08,285.10675048828125,294.1499938964844,289.2519836425781,288.5414123535156,291.5538024902344,288.91571044921875,284.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0188228688766685e-07,2.5245964715460443e-13,2.018820310922821e-07,-4.619178923803702e-07,0.0,0.0,0.0,-1.137130311690271e-06,60.0,0.4435916841030121,-0.0,-2.77719847613996e-15,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,1.8941209489753426e-08,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,1.9946059026665366e-08,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,1.4732115083404553e-08,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,1.9946019946814892e-08,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.461542305189141e-08,285.10675048828125,294.1499938964844,289.2519836425781,288.5414123535156,291.5538024902344,288.91571044921875,284.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0188228688766685e-07,2.5245964715460443e-13,2.018820310922821e-07,-4.619178923803702e-07,0.0,0.0,0.0,-1.137130311690271e-06,60.0,0.4435916841030121,-0.0,-2.77719847613996e-15,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,5.9150506714900075e-09,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,6.228849436240581e-09,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,4.600614555982929e-09,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,6.228837445831914e-09,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.9546951552106293e-08,285.10675048828125,294.1499938964844,289.25,288.5382080078125,291.5538024902344,288.91571044921875,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.356406601071285e-08,7.937519998918453e-14,6.356398785101193e-08,-1.450993210028173e-07,0.0,0.0,0.0,-3.579625627025962e-07,60.0,0.400721937417984,-0.0,-2.7083727610712524e-16,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,5.9150506714900075e-09,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,6.228849436240581e-09,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,4.600614555982929e-09,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,6.228837445831914e-09,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.9546951552106293e-08,285.10675048828125,294.1499938964844,289.25,288.5382080078125,291.5538024902344,288.91571044921875,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.356406601071285e-08,7.937519998918453e-14,6.356398785101193e-08,-1.450993210028173e-07,0.0,0.0,0.0,-3.579625627025962e-07,60.0,0.400721937417984,-0.0,-2.7083727610712524e-16,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,2.006563359913116e-09,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,2.1130133198710155e-09,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,1.560666929023568e-09,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,2.113009101023522e-09,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,1.0023215146759412e-08,285.10675048828125,294.1499938964844,289.244384765625,288.53271484375,291.5538024902344,288.91571044921875,284.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1742245337463828e-08,2.711140875330792e-14,2.174221869211124e-08,-4.9516131639393286e-08,0.0,0.0,0.0,-1.2242526281625032e-07,60.0,0.3673294484615326,-0.0,-3.116715632065077e-17,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,2.006563359913116e-09,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,2.1130133198710155e-09,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,1.560666929023568e-09,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,2.113009101023522e-09,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,1.0023215146759412e-08,285.10675048828125,294.1499938964844,289.244384765625,288.53271484375,291.5538024902344,288.91571044921875,284.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1742245337463828e-08,2.711140875330792e-14,2.174221869211124e-08,-4.9516131639393286e-08,0.0,0.0,0.0,-1.2242526281625032e-07,60.0,0.3673294484615326,-0.0,-3.116715632065077e-17,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,6.605822000516071e-10,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,6.956267228908071e-10,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,5.137883452022152e-10,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,6.956253351120263e-10,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,3.2997504728626836e-09,285.10675048828125,294.1499938964844,289.2362060546875,288.5246887207031,291.5538024902344,288.91571044921875,284.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.1530004142061915e-09,8.957474214134951e-15,7.152991532421993e-09,-1.6293661531108228e-08,0.0,0.0,0.0,-4.0279701352119446e-08,60.0,0.3383237719535827,-0.0,-3.377887984311345e-18,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,6.605822000516071e-10,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,6.956267228908071e-10,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,5.137883452022152e-10,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,6.956253351120263e-10,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,3.2997504728626836e-09,285.10675048828125,294.1499938964844,289.2362060546875,288.5246887207031,291.5538024902344,288.91571044921875,284.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.1530004142061915e-09,8.957474214134951e-15,7.152991532421993e-09,-1.6293661531108228e-08,0.0,0.0,0.0,-4.0279701352119446e-08,60.0,0.3383237719535827,-0.0,-3.377887984311345e-18,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,3.8427361293003054e-10,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,4.0465969464165136e-10,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,2.9888075347983545e-10,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,4.0465888972995856e-10,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,1.9195294242990713e-09,285.10601806640625,294.1499938964844,289.231201171875,288.5198059082031,291.5539855957031,288.9154968261719,284.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1703929198888545e-09,5.171637162975805e-15,4.170388034907546e-09,-9.492344688055713e-09,0.0,0.0,0.0,-2.3472239263355732e-08,60.0,0.3251700401306152,-0.0,-1.1430695147536065e-18,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,2.2027935031587726e-10,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,2.3196537746184008e-10,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,1.7132911755979308e-10,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,2.3196491949484247e-10,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,1.1003428168621099e-09,285.1055908203125,294.1499938964844,289.22564697265625,288.51434326171875,291.5540771484375,288.9154052734375,284.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.398002241221775e-09,2.960243990107509e-15,2.397999354641911e-09,-5.4509436964167435e-09,0.0,0.0,0.0,-1.3475073501467705e-08,60.0,0.3128623068332672,-0.0,-3.756116784690311e-19,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,6.498369203855603e-11,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,6.843112881904645e-11,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,5.054308360730175e-11,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,6.843099698006228e-11,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,3.2460750754026435e-10,285.10516357421875,294.1499938964844,289.212890625,288.5018615722656,291.5541687011719,288.915283203125,284.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.085294573272445e-10,8.568452945526498e-16,7.085286246599765e-10,-1.610542366137224e-09,0.0,0.0,0.0,-3.987224772572517e-09,60.0,0.2897622883319855,-0.0,-3.2688891800737075e-20,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,6.498369203855603e-11,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,6.843112881904645e-11,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,5.054308360730175e-11,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,6.843099698006228e-11,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,3.2460750754026435e-10,285.10516357421875,294.1499938964844,289.212890625,288.5018615722656,291.5541687011719,288.915283203125,284.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.085294573272445e-10,8.568452945526498e-16,7.085286246599765e-10,-1.610542366137224e-09,0.0,0.0,0.0,-3.987224772572517e-09,60.0,0.2897622883319855,-0.0,-3.2688891800737075e-20,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,2.1234828131988515e-11,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,2.2361354087840888e-11,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,1.6516047210424212e-11,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,2.2361310719754002e-11,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,1.0607253270178416e-10,285.1050109863281,294.1499938964844,289.1981506347656,288.4874267578125,291.55419921875,288.9152526855469,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2683385725308367e-10,2.905927578848353e-16,2.2683356581953968e-10,-5.1898685349272e-10,0.0,0.0,0.0,-1.280568540096283e-09,60.0,0.269424557685852,-0.0,-3.4905107378984105e-21,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,2.1234828131988515e-11,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,2.2361354087840888e-11,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,1.6516047210424212e-11,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,2.2361310719754002e-11,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,1.0607253270178416e-10,285.1050109863281,294.1499938964844,289.1981506347656,288.4874267578125,291.55419921875,288.9152526855469,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2683385725308367e-10,2.905927578848353e-16,2.2683356581953968e-10,-5.1898685349272e-10,0.0,0.0,0.0,-1.280568540096283e-09,60.0,0.269424557685852,-0.0,-3.4905107378984105e-21,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,8.698604336832005e-12,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.160072873826142e-12,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,6.765609773806691e-12,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.160054659229644e-12,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,4.345139872907744e-11,285.10498046875,294.1499938964844,289.181640625,288.4712219238281,291.5542297363281,288.9152526855469,284.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.881923668768721e-11,1.193247870626043e-16,8.881911872649084e-11,-2.0673454614872355e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.251049667596817,-0.0,-5.857207655376973e-22,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,8.698604336832005e-12,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.160072873826142e-12,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,6.765609773806691e-12,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.160054659229644e-12,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,4.345139872907744e-11,285.10498046875,294.1499938964844,289.181640625,288.4712219238281,291.5542297363281,288.9152526855469,284.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.881923668768721e-11,1.193247870626043e-16,8.881911872649084e-11,-2.0673454614872355e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.251049667596817,-0.0,-5.857207655376973e-22,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,3.325936748233005e-12,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,3.502380677145034e-12,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,2.5868508723991823e-12,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,3.5023739550915645e-12,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.661377112271989e-11,285.1049499511719,294.1499938964844,289.1634826660156,288.4534606933594,291.5542297363281,288.9152526855469,284.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1622558738231277e-11,4.7205586210568036e-17,3.162251016597395e-11,-7.43284808701894e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2343249320983886,-0.0,-8.562872449274037e-23,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,3.325936748233005e-12,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,3.502380677145034e-12,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,2.5868508723991823e-12,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,3.5023739550915645e-12,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.661377112271989e-11,285.1049499511719,294.1499938964844,289.1634826660156,288.4534606933594,291.5542297363281,288.9152526855469,284.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.1622558738231277e-11,4.7205586210568036e-17,3.162251016597395e-11,-7.43284808701894e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2343249320983886,-0.0,-8.562872449274037e-23,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,1.7908890516393774e-12,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,1.885897254333413e-12,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.392919633802503e-12,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,1.8858935680460265e-12,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,8.94587615790643e-12,285.1049499511719,294.1499938964844,289.1539001464844,288.4440612792969,291.5542297363281,288.9152526855469,284.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1334477587342526e-11,3.2856179722145246e-17,2.1334444627596483e-11,-4.6891698857187685e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2266589552164077,-0.0,-2.482726391194364e-23,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,1.0233652033425633e-12,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,1.0776556513478197e-12,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,7.95954068714272e-13,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,1.077653482943475e-12,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,5.1119295428614375e-12,285.1049499511719,294.1499938964844,289.1439514160156,288.434326171875,291.5542297363281,288.9152526855469,284.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3534929253766759e-11,-9.143589971073389e-18,1.3534937927384139e-11,-2.8836356913419792e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2192713022232055,-0.0,-8.106861621135805e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,5.11682601671282e-13,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,5.3882782567391e-13,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,3.9797703435713604e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,5.388267414717377e-13,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,2.5559647714307188e-12,285.1049499511719,294.1499938964844,289.1231994628906,288.4139709472656,291.5542297363281,288.9152526855469,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.679727087953834e-12,1.3805704807694748e-17,5.6797132101660256e-12,-1.246243126057367e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2050584107637405,-0.0,-2.0267154052839512e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,5.11682601671282e-13,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,5.3882782567391e-13,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,3.9797703435713604e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,5.388267414717377e-13,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,2.5559647714307188e-12,285.1049499511719,294.1499938964844,289.1231994628906,288.4139709472656,291.5542297363281,288.9152526855469,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.679727087953834e-12,1.3805704807694748e-17,5.6797132101660256e-12,-1.246243126057367e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2050584107637405,-0.0,-2.0267154052839512e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,5.11682601671282e-13,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,5.3882782567391e-13,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,3.9797703435713604e-13,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,5.388267414717377e-13,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,2.5559647714307188e-12,285.1049499511719,294.1499938964844,289.1014099121094,288.39263916015625,291.5542297363281,288.9152526855469,284.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.687146887722953e-13,8.486240291625461e-18,3.687062048902956e-13,-3.788469971760522e-12,0.0,0.0,0.0,0.0,60.0,0.1920396834611892,-0.0,-2.0267154052839512e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
