time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159600,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,5.11682601671282e-13,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,5.3882782567391e-13,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,3.9797703435713604e-13,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,5.388267414717377e-13,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,2.5559647714307188e-12,285.1049499511719,294.1499938964844,289.1014099121094,288.39263916015625,291.5542297363281,288.9152526855469,284.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.687146887722953e-13,8.486240291625461e-18,3.687062048902956e-13,-3.788469971760522e-12,0.0,0.0,0.0,0.0,60.0,0.1920396834611892,-0.0,-2.0267154052839512e-24,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,289.0788269042969,288.3705139160156,291.5542297363281,288.9152526855469,284.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867830139513467e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.1800520718097686,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,289.0788269042969,288.3705139160156,291.5542297363281,288.9152526855469,284.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867830139513467e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.1800520718097686,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.0555725097656,288.3477478027344,291.5542297363281,288.9152526855469,284.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249416678679022e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.1689949929714203,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.0555725097656,288.3477478027344,291.5542297363281,288.9152526855469,284.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249416678679022e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.1689949929714203,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,-2.5584130083564093e-13,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,-2.6941391283695493e-13,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,-1.9898851717856802e-13,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,-2.694133707358689e-13,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,-1.2779823857153594e-12,285.1049499511719,294.1499938964844,289.0437927246094,288.336181640625,291.5542297363281,288.9152526855469,284.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.356862956690245e-13,6.631004045025192e-18,5.356796278256637e-13,1.255959745927182e-12,0.0,0.0,0.0,0.0,60.0,0.1638965308666229,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.0318908691406,288.3245544433594,291.5542297363281,288.9152526855469,284.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,2.175477029423001e-12,4.5896827662831536e-18,-2.175481583072125e-12,3.911464034611623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1589851230382919,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.00799560546875,288.3011169433594,291.5542297363281,288.9152526855469,284.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,2.175477029423001e-12,4.5896827662831536e-18,-2.175481583072125e-12,3.911464034611623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1495590060949325,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.00799560546875,288.3011169433594,291.5542297363281,288.9152526855469,284.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,2.175477029423001e-12,4.5896827662831536e-18,-2.175481583072125e-12,3.911464034611623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1495590060949325,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.9840087890625,288.2776184082031,291.5542297363281,288.9152526855469,284.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249415024317797e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.1409745961427688,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.9840087890625,288.2776184082031,291.5542297363281,288.9152526855469,284.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249415024317797e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.1409745961427688,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.9601745605469,288.2542724609375,291.5542297363281,288.9152526855469,284.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249415024317797e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.1328841298818588,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.9601745605469,288.2542724609375,291.5542297363281,288.9152526855469,284.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249415024317797e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.1328841298818588,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,-2.5584130083564093e-13,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,-2.6941391283695493e-13,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,-1.9898851717856802e-13,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,-2.694133707358689e-13,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,-1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.9366760253906,288.23126220703125,291.5542297363281,288.9152526855469,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.356862956690245e-13,6.6310015634833545e-18,5.356796278256637e-13,1.255959745927182e-12,0.0,0.0,0.0,0.0,60.0,0.1263078451156616,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,-2.5584130083564093e-13,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,-2.6941391283695493e-13,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,-1.9898851717856802e-13,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,-2.694133707358689e-13,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,-1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.9366760253906,288.23126220703125,291.5542297363281,288.9152526855469,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.356862956690245e-13,6.6310015634833545e-18,5.356796278256637e-13,1.255959745927182e-12,0.0,0.0,0.0,0.0,60.0,0.1263078451156616,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.9251403808594,288.2199401855469,291.5542297363281,288.9152526855469,284.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,2.2311343311071097e-12,5.208096227117598e-18,-2.2311395352775376e-12,2.22998724520862e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.122522234916687,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.9137268066406,288.208740234375,291.5542297363281,288.9152526855469,284.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.1188666224479675,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.8914794921875,288.1869506835937,291.5542297363281,288.9152526855469,284.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,2.2311343311071097e-12,5.208096640707904e-18,-2.2311395352775376e-12,2.22998724520862e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1117348596453666,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.8914794921875,288.1869506835937,291.5542297363281,288.9152526855469,284.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,2.2311343311071097e-12,5.208096640707904e-18,-2.2311395352775376e-12,2.22998724520862e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1117348596453666,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.8701477050781,288.16607666015625,291.5542297363281,288.9152526855469,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.1050625890493393,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.8701477050781,288.16607666015625,291.5542297363281,288.9152526855469,284.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.1050625890493393,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.8499450683594,288.1462707519531,291.5542297363281,288.9152526855469,284.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867828485152243e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.098754659295082,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.8499450683594,288.1462707519531,291.5542297363281,288.9152526855469,284.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867828485152243e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.098754659295082,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.8310241699219,288.12774658203125,291.5542297363281,288.9152526855469,284.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867829312332854e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.0928137451410293,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.8310241699219,288.12774658203125,291.5542297363281,288.9152526855469,284.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867829312332854e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.0928137451410293,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.8221435546875,288.1190185546875,291.5542297363281,288.9152526855469,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.1355352342332665e-12,9.909150591074893e-18,3.1355252595732797e-12,-4.7624976878823936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0900207757949829,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,-2.5584130083564093e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,-2.6941391283695493e-13,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,-1.9898851717856802e-13,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,-2.694133707358689e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,-1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.8136291503906,288.1106872558594,291.5542297363281,288.9152526855469,284.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-3.191192319076941e-12,9.290736303059834e-18,3.191183211778692e-12,-3.081020898479392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0872930511832237,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.79791259765625,288.0953063964844,291.5542297363281,288.9152526855469,284.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867829312332854e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.0819912701845169,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.79791259765625,288.0953063964844,291.5542297363281,288.9152526855469,284.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867829312332854e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.0819912701845169,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.7840881347656,288.0817565917969,291.5542297363281,288.9152526855469,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867830139513467e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.0770358443260192,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.7840881347656,288.0817565917969,291.5542297363281,288.9152526855469,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867830139513467e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.0770358443260192,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,-2.5584130083564093e-13,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,-2.6941391283695493e-13,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,-1.9898851717856802e-13,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,-2.694133707358689e-13,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,-1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.7723388671875,288.0702209472656,291.5542297363281,288.9152526855469,284.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.191192319076941e-12,9.290735475879222e-18,3.191183211778692e-12,-3.081020898479392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0724063292145729,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,-2.5584130083564093e-13,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,-2.6941391283695493e-13,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,-1.9898851717856802e-13,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,-2.694133707358689e-13,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,-1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.7723388671875,288.0702209472656,291.5542297363281,288.9152526855469,284.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.191192319076941e-12,9.290735475879222e-18,3.191183211778692e-12,-3.081020898479392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0724063292145729,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.7628479003906,288.0609436035156,291.5542297363281,288.9152526855469,284.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249416678679022e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0680159032344818,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.7628479003906,288.0609436035156,291.5542297363281,288.9152526855469,284.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249416678679022e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0680159032344818,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.759033203125,288.05718994140625,291.5542297363281,288.9152526855469,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249416678679022e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0659569725394249,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.7558288574219,288.0540771484375,291.5542297363281,288.9152526855469,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249416678679022e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0639512538909912,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.7514953613281,288.0498352050781,291.5542297363281,288.9152526855469,284.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0600486472249031,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.7514953613281,288.0498352050781,291.5542297363281,288.9152526855469,284.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0600486472249031,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.75,288.0483703613281,291.5542297363281,288.9152526855469,284.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0564066395163536,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
