time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162000,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.75,288.0483703613281,291.5542297363281,288.9152526855469,284.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0564066395163536,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.7506103515625,288.0489501953125,291.5542297363281,288.9152526855469,284.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0529967695474624,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.7506103515625,288.0489501953125,291.5542297363281,288.9152526855469,284.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0529967695474624,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.75250244140625,288.0508117675781,291.5542297363281,288.9152526855469,284.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0498456321656703,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.75250244140625,288.0508117675781,291.5542297363281,288.9152526855469,284.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0498456321656703,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.75396728515625,288.05224609375,291.5542297363281,288.9152526855469,284.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0483704730868339,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.7558288574219,288.0540466308594,291.5542297363281,288.9152526855469,284.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0469328574836254,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,-2.5584130083564093e-13,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,-2.6941391283695493e-13,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,-1.9898851717856802e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,-2.694133707358689e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,-1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.7606811523437,288.0588073730469,291.5542297363281,288.9152526855469,284.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.191192319076941e-12,9.290735475879222e-18,3.191183211778692e-12,-3.081020898479392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0441307350993156,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,-2.5584130083564093e-13,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,-2.6941391283695493e-13,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,-1.9898851717856802e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,-2.694133707358689e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,-1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.7606811523437,288.0588073730469,291.5542297363281,288.9152526855469,284.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.191192319076941e-12,9.290735475879222e-18,3.191183211778692e-12,-3.081020898479392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0441307350993156,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.7672119140625,288.0652160644531,291.5542297363281,288.9152526855469,284.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.1355352342332665e-12,9.909148936713666e-18,3.1355252595732797e-12,-4.7624976878823936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0415040291845798,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.7672119140625,288.0652160644531,291.5542297363281,288.9152526855469,284.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.1355352342332665e-12,9.909148936713666e-18,3.1355252595732797e-12,-4.7624976878823936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0415040291845798,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,-2.5584130083564093e-13,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,-2.6941391283695493e-13,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,-1.9898851717856802e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,-2.694133707358689e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,-1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.7713317871094,288.0692443847656,291.5542297363281,288.9152526855469,284.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.191192319076941e-12,9.290736303059834e-18,3.191183211778692e-12,-3.081020898479392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0402184017002582,-0.0,-5.0666544068559905e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.77557373046875,288.0733947753906,291.5542297363281,288.9152526855469,284.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249416678679022e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0390317738056182,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.78582763671875,288.0834655761719,291.5542297363281,288.9152526855469,284.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867829312332854e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.0367062985897064,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,288.78582763671875,288.0834655761719,291.5542297363281,288.9152526855469,284.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867829312332854e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.0367062985897064,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.791748046875,288.0892639160156,291.5542297363281,288.9152526855469,284.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1355352342332665e-12,9.90914976389428e-18,3.1355252595732797e-12,-4.7624976878823936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0356161631643772,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.7981872558594,288.0955505371094,291.5542297363281,288.9152526855469,284.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.1355352342332665e-12,9.90914976389428e-18,3.1355252595732797e-12,-4.7624976878823936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.034547135233879,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.8127136230469,288.1097717285156,291.5542297363281,288.9152526855469,284.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0324687398970127,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.8127136230469,288.1097717285156,291.5542297363281,288.9152526855469,284.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0324687398970127,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.8295288085937,288.12628173828125,291.5542297363281,288.9152526855469,284.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0305255930870771,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.8295288085937,288.12628173828125,291.5542297363281,288.9152526855469,284.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0305255930870771,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.84881591796875,288.1451721191406,291.5542297363281,288.9152526855469,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.028698094189167,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.84881591796875,288.1451721191406,291.5542297363281,288.9152526855469,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.028698094189167,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.8706970214844,288.1665954589844,291.5542297363281,288.9152526855469,284.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0269783567637205,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.8706970214844,288.1665954589844,291.5542297363281,288.9152526855469,284.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0269783567637205,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.88262939453125,288.17828369140625,291.5542297363281,288.9152526855469,284.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0261717680841684,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.8952331542969,288.1906433105469,291.5542297363281,288.9152526855469,284.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.025385158136487,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.9226379394531,288.2174987792969,291.5542297363281,288.9152526855469,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1355352342332665e-12,9.90914976389428e-18,3.1355252595732797e-12,-4.7624976878823936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0238495822995901,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.9226379394531,288.2174987792969,291.5542297363281,288.9152526855469,284.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1355352342332665e-12,9.90914976389428e-18,3.1355252595732797e-12,-4.7624976878823936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0238495822995901,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.9529724121094,288.2472229003906,291.5542297363281,288.9152526855469,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0224134214222431,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.9529724121094,288.2472229003906,291.5542297363281,288.9152526855469,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0224134214222431,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.97265625,288.2664794921875,291.5542297363281,288.9152526855469,284.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0216087829321622,-0.0,-2.991718759442889e-34,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,288.9864196777344,288.27996826171875,291.5542297363281,288.9152526855469,284.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0210724044591188,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.0230407714844,288.3158569335937,291.5542297363281,288.9152526855469,284.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0198007095605134,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.0230407714844,288.3158569335937,291.5542297363281,288.9152526855469,284.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0198007095605134,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.0426025390625,288.33502197265625,291.5542297363281,288.9152526855469,284.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0192059129476547,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.0630187988281,288.35504150390625,291.5542297363281,288.9152526855469,284.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0186259020119905,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,289.1064758300781,288.3976135253906,291.5542297363281,288.9152526855469,284.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867830139513467e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.0174923203885555,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,289.1064758300781,288.3976135253906,291.5542297363281,288.9152526855469,284.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867830139513467e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.0174923203885555,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.1535339355469,288.4436950683594,291.5542297363281,288.9152526855469,284.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249416678679022e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0164360795170068,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.1535339355469,288.4436950683594,291.5542297363281,288.9152526855469,284.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249416678679022e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0164360795170068,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
