time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164460,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.2043151855469,288.4934387207031,291.5542297363281,288.9152526855469,284.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1355352342332665e-12,9.90914976389428e-18,3.1355252595732797e-12,-4.7624976878823936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0154421618208289,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.2043151855469,288.4934387207031,291.5542297363281,288.9152526855469,284.9807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1355352342332665e-12,9.90914976389428e-18,3.1355252595732797e-12,-4.7624976878823936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0154421618208289,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.2589111328125,288.5469665527344,291.5542297363281,288.9152526855469,284.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0145068177953362,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.2589111328125,288.5469665527344,291.5542297363281,288.9152526855469,284.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0145068177953362,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.2877197265625,288.5751647949219,291.5542297363281,288.9152526855469,284.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0140711702406406,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.3175354003906,288.6043701171875,291.5542297363281,288.9152526855469,284.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0136460131034255,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.3802490234375,288.6658020019531,291.5542297363281,288.9152526855469,284.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1355352342332665e-12,9.90914976389428e-18,3.1355252595732797e-12,-4.7624976878823936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0128127299249172,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.3802490234375,288.6658020019531,291.5542297363281,288.9152526855469,284.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1355352342332665e-12,9.90914976389428e-18,3.1355252595732797e-12,-4.7624976878823936e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0128127299249172,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.4472045898437,288.7314147949219,291.5542297363281,288.9152526855469,284.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0120346676558256,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.4472045898437,288.7314147949219,291.5542297363281,288.9152526855469,284.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0120346676558256,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.4952087402344,288.7784423828125,291.5542297363281,288.9152526855469,284.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249416678679022e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0115404585376381,-0.0,-2.322903799798278e-34,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,2.5584130083564093e-13,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,2.6941391283695493e-13,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,1.9898851717856802e-13,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,2.694133707358689e-13,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,1.2779823857153594e-12,285.1049499511719,294.1499938964844,289.5185241699219,288.80126953125,291.5542297363281,288.9152526855469,284.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867830139513467e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.0113079082220792,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.5943298339844,288.87554931640625,291.5542297363281,288.9152526855469,284.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0106230983510613,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.5943298339844,288.87554931640625,291.5542297363281,288.9152526855469,284.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.249417505859635e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0106230983510613,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,-2.5584130083564093e-13,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,-2.6941391283695493e-13,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,-1.9898851717856802e-13,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,-2.694133707358689e-13,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,-1.2779823857153594e-12,285.1049499511719,294.1499938964844,289.63397216796875,288.9143981933594,291.5542297363281,288.9152526855469,284.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-5.356862956690245e-13,6.6310044586154984e-18,5.356796278256637e-13,1.255959745927182e-12,0.0,0.0,0.0,0.0,60.0,0.0103038866072893,-0.0,-5.066788513209878e-25,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.6747741699219,288.954345703125,291.5542297363281,288.9152526855469,284.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,2.175477029423001e-12,4.5896840070540724e-18,-2.175481583072125e-12,3.911464034611623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0099881943315267,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.75994873046875,289.0378112792969,291.5542297363281,288.9152526855469,284.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0093795591965317,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0,285.1049499511719,294.1499938964844,289.75994873046875,289.0378112792969,291.5542297363281,288.9152526855469,284.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.80029102405133e-13,7.24941585149841e-18,4.800218382505772e-13,-4.2551685374044024e-13,0.0,0.0,0.0,0.0,60.0,0.0093795591965317,-0.0,-0.0,0.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.050000000745058,2.5584130083564093e-13,298.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.050000000745058,2.6941391283695493e-13,298.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.050000000745058,1.9898851717856802e-13,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.050000000745058,2.694133707358689e-13,298.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.050000000745058,1.2779823857153594e-12,285.1049499511719,290.2820129394531,289.8500061035156,289.12603759765625,291.5542297363281,288.9152526855469,284.981689453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867829312332854e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.0088079841807484,-0.0,-5.066788513209878e-25,1.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.050000000745058,2.5584130083564093e-13,298.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.050000000745058,2.6941391283695493e-13,298.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.050000000745058,1.9898851717856802e-13,298.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.050000000745058,2.694133707358689e-13,298.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.050000000745058,1.2779823857153594e-12,285.1049499511719,290.2820129394531,289.8500061035156,289.12603759765625,291.5542297363281,288.9152526855469,284.981689453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.243718820361869e-13,7.867829312332854e-18,4.243640215704364e-13,-2.106993399197954e-12,0.0,0.0,0.0,0.0,60.0,0.0088079841807484,-0.0,-5.066788513209878e-25,1.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.632776141166687,0.050000000745058,0.0407113321125507,298.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.632776141166687,0.050000000745058,0.0428710170090198,298.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.632776141166687,0.050000000745058,0.0316643975675106,298.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.632776141166687,0.050000000745058,0.0428710021078586,298.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.632776141166687,0.050000000745058,0.2033616155385971,284.965087890625,290.22418212890625,289.8966369628906,289.1712646484375,295.4779663085937,296.5665588378906,285.163330078125,1.0,0.1097024008631706,0.0814724043011665,0.0814724043011665,1.0,1.0,-0.4338743686676025,0.0004390604153741,0.433435320854187,-0.1318330615758896,0.0,0.0,0.0,10.222712516784668,60.0,1355.3909912109375,0.0,12.240473747253418,1.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.6316558122634888,0.050000000745058,0.045276865363121,298.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.6316558122634888,0.050000000745058,0.0476787202060222,298.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.6316558122634888,0.050000000745058,0.0352153405547142,298.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.6316558122634888,0.050000000745058,0.0476787202060222,298.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.6316558122634888,0.050000000745058,0.2261673212051391,285.7996826171875,290.1654663085937,289.9440002441406,289.2161865234375,295.9820861816406,298.48858642578125,286.5312805175781,1.0,0.1210875511169433,0.162944808602333,0.162944808602333,1.0,1.0,-0.4823467433452606,0.0165159478783607,0.4658308029174804,-0.1274939030408859,0.0,0.0,0.0,12.492307662963867,60.0,2746.88916015625,0.0,16.693561553955078,1.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12451171875,0.570923388004303,0.050000000745058,0.0456806793808937,298.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12451171875,0.570923388004303,0.050000000745058,0.048103954643011,298.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12451171875,0.570923388004303,0.050000000745058,0.0355294197797775,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12451171875,0.570923388004303,0.050000000745058,0.048103954643011,298.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.12451171875,0.570923388004303,0.050000000745058,0.2281844615936279,288.2213439941406,290.04547119140625,290.0407409667969,289.30523681640625,296.0158996582031,298.5627136230469,288.658935546875,1.0,0.1405880004167556,0.3258896172046661,0.3258896172046661,1.0,1.0,-0.4867369532585144,0.061394028365612,0.4253429174423218,-0.0839188545942306,0.0,0.0,0.0,20.029991149902344,60.0,2676.946533203125,0.0,23.185997009277344,1.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12451171875,0.570923388004303,0.050000000745058,0.0456806793808937,298.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12451171875,0.570923388004303,0.050000000745058,0.048103954643011,298.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12451171875,0.570923388004303,0.050000000745058,0.0355294197797775,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12451171875,0.570923388004303,0.050000000745058,0.048103954643011,298.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.12451171875,0.570923388004303,0.050000000745058,0.2281844615936279,288.2213439941406,290.04547119140625,290.0407409667969,289.30523681640625,296.0158996582031,298.5627136230469,288.658935546875,1.0,0.1405880004167556,0.3258896172046661,0.3258896172046661,1.0,1.0,-0.4867369532585144,0.061394028365612,0.4253429174423218,-0.0839188545942306,0.0,0.0,0.0,20.029991149902344,60.0,2676.946533203125,0.0,23.185997009277344,1.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9630432128906,0.5491895079612732,0.050000000745058,0.04581830650568,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9630432128906,0.5491895079612732,0.050000000745058,0.0482488833367824,298.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9630432128906,0.5491895079612732,0.050000000745058,0.0356364585459232,298.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9630432128906,0.5491895079612732,0.050000000745058,0.0482488833367824,298.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9630432128906,0.5491895079612732,0.050000000745058,0.2288719266653061,289.0419921875,289.9842529296875,290.0901184082031,289.3493347167969,296.05572509765625,298.6015319824219,289.4249267578125,1.0,0.1489766538143158,0.4073620140552521,0.4073620140552521,1.0,1.0,-0.4882040321826935,0.0994565114378929,0.3887475132942199,-0.0463862679898738,0.0,0.0,0.0,23.70263862609864,60.0,2441.7802734375,0.0,26.33304786682129,1.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.70703125,0.5324068069458008,0.050000000745058,0.0459496639668941,298.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.70703125,0.5324068069458008,0.050000000745058,0.0483872108161449,298.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70703125,0.5324068069458008,0.050000000745058,0.0357386283576488,298.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.70703125,0.5324068069458008,0.050000000745058,0.0483872108161449,298.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70703125,0.5324068069458008,0.050000000745058,0.2295280992984771,289.7783203125,289.9222717285156,290.1401062011719,289.3931884765625,296.0092468261719,298.60211181640625,290.1299133300781,1.0,0.1565312594175338,0.5258895754814148,0.5258895754814148,0.9985223412513732,1.0,-0.4896031320095062,0.1549524515867233,0.3346506953239441,0.0085264146327972,0.0,0.0,0.0,27.2227840423584,60.0,2203.23974609375,0.0,29.36067008972168,1.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891357421875,0.5175774097442627,0.050000000745058,0.0460946224629879,298.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891357421875,0.5175774097442627,0.050000000745058,0.0485398583114147,298.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891357421875,0.5175774097442627,0.050000000745058,0.0358513742685318,298.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891357421875,0.5175774097442627,0.050000000745058,0.0485398583114147,298.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891357421875,0.5175774097442627,0.050000000745058,0.2302521914243698,290.55047607421875,289.84814453125,290.19989013671875,289.4445495605469,295.3206481933594,298.5614929199219,290.8370361328125,1.0,0.1644332259893417,0.6657868027687073,0.6657868027687073,0.9967781901359558,1.0,-0.4911476373672485,0.1955814063549041,0.295566201210022,0.048605877906084,0.0,0.0,0.0,31.104331970214844,60.0,1797.2154541015625,-0.0,32.725677490234375,1.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9375915527344,0.5096203088760376,0.050000000745058,0.0461884550750255,298.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9375915527344,0.5096203088760376,0.050000000745058,0.0486386679112911,298.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9375915527344,0.5096203088760376,0.050000000745058,0.0359243564307689,298.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9375915527344,0.5096203088760376,0.050000000745058,0.0486386679112911,298.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9375915527344,0.5096203088760376,0.050000000745058,0.2307209074497223,290.9888610839844,289.7960510253906,290.24188232421875,289.47998046875,295.0724182128906,298.5285339355469,291.22637939453125,1.0,0.1693389117717743,0.7629448175430298,0.7629448175430298,0.9955669641494752,1.0,-0.4921474456787109,0.2072175294160843,0.2849299311637878,0.0599501579999923,0.0,0.0,0.0,33.614959716796875,60.0,1534.2274169921875,-0.0,34.91786193847656,1.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316467285156,0.4996106326580047,0.050000000745058,0.0463276095688343,298.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316467285156,0.4996106326580047,0.050000000745058,0.0487852022051811,298.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316467285156,0.4996106326580047,0.050000000745058,0.0360325835645198,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316467285156,0.4996106326580047,0.050000000745058,0.0487852022051811,298.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316467285156,0.4996106326580047,0.050000000745058,0.2314160019159317,291.5727233886719,289.7107849121094,290.3106384277344,289.5369567871094,294.9403686523437,298.49078369140625,291.773681640625,1.0,0.1763443648815155,0.920204758644104,0.920204758644104,0.9936063885688782,1.0,-0.4936302602291107,0.2143768519163131,0.2792534232139587,0.066720463335514,0.0,0.0,0.0,37.33686065673828,60.0,1233.144287109375,-0.0,38.18684768676758,1.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.4955154955387115,0.050000000745058,0.0463921800255775,298.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.4955154955387115,0.050000000745058,0.0488531999289989,298.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.4955154955387115,0.050000000745058,0.0360828042030334,298.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.4955154955387115,0.050000000745058,0.0488531999289989,298.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004455566406,0.4955154955387115,0.050000000745058,0.2317385375499725,291.8388977050781,289.6670837402344,290.3459167480469,289.5656433105469,294.92303466796875,298.47784423828125,292.0282592773437,1.0,0.1794948428869247,1.0,1.0,0.9926115870475768,1.0,-0.4943183064460754,0.2158970087766647,0.2784213125705719,0.0680681467056274,0.0,0.0,0.0,39.06369018554688,60.0,1120.1148681640625,-0.0,39.71059799194336,1.0,281.325439453125,283.6929016113281,293.7604064941406,295.3901672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847671620584694e-22,-3.423835810292347e-22,-3.4238355578568574e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.4878953099250793,0.050000000745058,0.0465234518051147,298.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.4878953099250793,0.050000000745058,0.0489914342761039,298.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.4878953099250793,0.050000000745058,0.0361849069595336,298.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.4878953099250793,0.050000000745058,0.0489914342761039,298.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695373535156,0.4878953099250793,0.050000000745058,0.2323942631483078,290.08087158203125,289.5673217773437,290.42633056640625,289.6299743652344,294.7513122558594,298.4569702148437,288.0675354003906,1.0,0.1857314258813858,1.0,1.0,0.6908576488494873,1.0,-0.4957170784473419,0.2330827564001083,0.2626343369483948,0.0848401859402656,0.864914059638977,0.864914059638977,0.0,42.5761833190918,60.0,10100.67578125,-0.0,42.82594680786133,1.0,281.8565673828125,288.84014892578125,294.9416809082031,295.9902648925781,293.1499938964844,293.1499938964844,283.1499938964844,1177.348876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144621551036834,1.0,0.0,0.0,0.7196957468986511,0.7196977138519287,3.86453216094651e-08,4.255815029144287,4.255805015563965,9.871886504697612e-06,0.0,0.0,-0.0,5087.35986328125,0.0,16.260631561279297,1894.0308837890625,0.0,139.29647827148438,0.2094718366861343,1.0,0.0,3.0,1.0,0.0
18166320,298.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6022033691406,0.4858468174934387,0.050000000745058,0.0465606749057769,298.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6022033691406,0.4858468174934387,0.050000000745058,0.0490306317806243,298.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6022033691406,0.4858468174934387,0.050000000745058,0.036213856190443,298.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6022033691406,0.4858468174934387,0.050000000745058,0.0490306317806243,298.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6022033691406,0.4858468174934387,0.050000000745058,0.2325802147388458,288.2594909667969,289.1657409667969,290.45196533203125,289.650146484375,294.4991149902344,298.44757080078125,286.7740783691406,1.0,0.1874686628580093,1.0,1.0,0.5955669283866882,1.0,-0.4961136877536773,0.2552196681499481,0.2408940196037292,0.1067826151847839,5.551115123125783e-17,5.551115123125783e-17,0.0,43.574462890625,48.0,6114.2646484375,-0.0,43.71711349487305,1.0,282.0469665527344,286.7044982910156,294.8304748535156,295.8935852050781,293.1499938964844,293.1499938964844,283.1499938964844,11248.7490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101449251174927,1.0,0.0,0.0,0.3566840589046478,0.3566892445087433,8.793006323060126e-09,4.26397180557251,4.263962268829346,9.802581189433113e-06,0.0,0.0,-0.0,2082.946044921875,0.0,13.448199272155762,1895.1705322265625,0.0,293.88006591796875,0.2093133181333542,1.0,0.0,3.0,1.0,0.0
18166380,298.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.4836730062961578,0.050000000745058,0.0466007068753242,298.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.4836730062961578,0.050000000745058,0.0490727871656417,298.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.4836730062961578,0.050000000745058,0.0362449958920478,298.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.4836730062961578,0.050000000745058,0.0490727871656417,298.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.4836730062961578,0.050000000745058,0.2327801883220672,287.15020751953125,288.68365478515625,290.5599365234375,289.7334289550781,291.3904113769531,298.3973999023437,287.4190673828125,1.0,0.188939481973648,1.0,1.0,0.1985223144292831,1.0,-0.4965407252311706,0.4606699049472809,0.0358708128333091,0.3111983835697174,5.551115123125783e-17,5.551115123125783e-17,0.0,44.673946380615234,36.0,2507.195556640625,-0.0,44.73080825805664,1.0,282.109375,286.54461669921875,292.99639892578125,293.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,15038.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617258012294769,1.0,0.0,0.0,1.2646801224036608e-05,0.3466733992099762,2.398236774101004e-13,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3.6554618418449536e-05,0.0,15.085351943969728,1895.43701171875,0.0,402.3738708496094,0.2324841171503067,1.0,0.0,3.0,1.0,0.0
18166440,298.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.4836730062961578,0.050000000745058,0.0466007068753242,298.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.4836730062961578,0.050000000745058,0.0490727871656417,298.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.4836730062961578,0.050000000745058,0.0362449958920478,298.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.4836730062961578,0.050000000745058,0.0490727871656417,298.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1089782714844,0.4836730062961578,0.050000000745058,0.2327801883220672,287.15020751953125,288.68365478515625,290.5599365234375,289.7334289550781,291.3904113769531,298.3973999023437,287.4190673828125,1.0,0.188939481973648,1.0,1.0,0.1985223144292831,1.0,-0.4965407252311706,0.4606699049472809,0.0358708128333091,0.3111983835697174,5.551115123125783e-17,5.551115123125783e-17,0.0,44.673946380615234,36.0,2507.195556640625,-0.0,44.73080825805664,1.0,282.109375,286.54461669921875,292.99639892578125,293.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,15038.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617258012294769,1.0,0.0,0.0,1.2646801224036608e-05,0.3466733992099762,2.398236774101004e-13,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3.6554618418449536e-05,0.0,15.085351943969728,1895.43701171875,0.0,402.3738708496094,0.2324841171503067,1.0,0.0,3.0,1.0,0.0
18166500,298.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61651611328125,0.4849075973033905,0.050000000745058,0.0465779043734073,298.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.61651611328125,0.4849075973033905,0.050000000745058,0.0490487776696682,298.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61651611328125,0.4849075973033905,0.050000000745058,0.0362272597849369,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.61651611328125,0.4849075973033905,0.050000000745058,0.0490487776696682,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61651611328125,0.4849075973033905,0.050000000745058,0.2326662689447403,287.6649169921875,288.6268615722656,290.61456298828125,289.7746276855469,290.6487121582031,298.3778686523437,287.89862060546875,1.0,0.1877527385950088,1.0,1.0,0.0,1.0,-0.4962970018386841,0.4962950646877289,1.940423771884525e-06,0.3467130064964294,5.551115123125783e-17,5.551115123125783e-17,0.0,44.069732666015625,36.0,1894.8214111328125,-0.0,44.198997497558594,1.0,282.1093444824219,286.5445861816406,292.3886413574219,292.7132873535156,293.1499938964844,293.1499938964844,283.1499938964844,15792.0205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881264626979828,1.0,0.0,0.0,1.404420254402794e-05,0.4066841304302215,2.6631968115184444e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.587171158869751e-05,0.0,18.742652893066406,1895.4371337890625,0.0,255.3018341064453,0.241072416305542,1.0,0.0,3.0,1.0,0.0
18166560,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733337402344,0.4873750209808349,0.050000000745058,0.0465328283607959,298.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733337402344,0.4873750209808349,0.050000000745058,0.0490013100206851,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733337402344,0.4873750209808349,0.050000000745058,0.036192201077938,298.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733337402344,0.4873750209808349,0.050000000745058,0.0490013100206851,298.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733337402344,0.4873750209808349,0.050000000745058,0.2324411123991012,288.1161804199219,288.2215881347656,290.6695861816406,289.81549072265625,290.90875244140625,298.363037109375,288.3275146484375,1.0,0.1854841262102127,1.0,1.0,0.1996400356292724,1.0,-0.4958016276359558,0.4665656387805938,0.0292360000312328,0.3172345161437988,5.551115123125783e-17,5.551115123125783e-17,0.0,42.859642028808594,25.0,1525.64453125,-0.0,43.116188049316406,1.0,282.1092834472656,286.5445861816406,292.0302124023437,292.2190856933594,293.1499938964844,293.1499938964844,283.1499938964844,16384.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874922454357147,1.0,0.0,0.0,1.4551183994626626e-05,0.4452451169490814,2.759335728658163e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.547068263287656e-05,0.0,21.40871810913086,1895.4371337890625,0.0,61.1382064819336,0.2473416328430175,1.0,0.0,3.0,1.0,0.0
18166620,298.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.727294921875,0.5016812086105347,0.050000000745058,0.046296514570713,298.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.727294921875,0.5016812086105347,0.050000000745058,0.0487524569034576,298.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81744384765625,0.7328367829322815,0.1803093403577804,0.1023615300655365,298.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.727294921875,0.5016812086105347,0.050000000745058,0.0487524569034576,298.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.727294921875,0.5016812086105347,0.050000000745058,0.231260672211647,288.7825927734375,288.142578125,290.7536315917969,289.8768005371094,293.21697998046875,298.34686279296875,289.01641845703125,1.0,0.1814879029989242,1.0,1.0,0.5019434690475464,1.0,-0.5727776288986206,0.3565255403518677,0.2162521034479141,0.1900053322315216,5.551115123125783e-17,5.551115123125783e-17,0.0,37.131797790527344,25.0,1531.607666015625,-0.0,46.885520935058594,1.0,282.10919189453125,286.5445861816406,291.8837890625,291.9496459960937,293.1499938964844,293.1499938964844,283.1499938964844,17035.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.133684441447258,1.0,0.0,0.0,1.5129647181311157e-05,0.4770121574401855,2.869029341358298e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5307348298374563e-05,0.0,23.949922561645508,1895.4371337890625,0.0,0.0,0.2535238564014435,1.0,0.0,3.0,1.0,0.0
