time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166680,298.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9895324707031,0.5068285465240479,0.050000000745058,0.046224407851696,298.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9895324707031,0.5068285465240479,0.050000000745058,0.0486765280365943,298.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.7815559506416321,0.1798614859580993,0.1211366578936576,298.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9895324707031,0.5068285465240479,0.050000000745058,0.0486765280365943,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9895324707031,0.5068285465240479,0.050000000745058,0.2309004813432693,289.0630187988281,287.7801513671875,290.78076171875,289.8963317871094,294.0687255859375,298.325927734375,289.3252258300781,1.0,0.1800929903984069,1.0,1.0,0.5989201068878174,1.0,-0.5947444438934326,0.3134913742542267,0.2812530398368835,0.142876461148262,5.551115123125783e-17,5.551115123125783e-17,0.0,35.388145446777344,25.0,1729.275390625,-0.0,47.76319885253906,1.0,282.10919189453125,286.5445861816406,291.82672119140625,291.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,17191.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0758479982614517,1.0,0.0,0.0,1.5267620256054215e-05,0.4829162061214447,2.895193308184718e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.524384737829678e-05,0.0,24.484825134277344,1895.4371337890625,0.0,0.0,0.2548769414424896,1.0,0.0,3.0,1.0,0.0
18166740,298.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721618652344,0.5338314175605774,0.1575480997562408,0.0459366850554943,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195251464844,0.7691341042518616,0.1605770140886306,0.1361355036497116,298.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8318786621094,0.8313223719596863,0.1811950355768203,0.1271062791347503,298.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721618652344,0.5338314175605774,0.050000000745058,0.0483735390007495,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3721618652344,0.5338314175605774,0.050000000745058,0.2294632494449615,288.0199890136719,287.6971435546875,290.87957763671875,289.9663391113281,295.0182189941406,298.2410888671875,287.14410400390625,1.0,0.1783216744661331,1.0,1.0,0.9497721195220948,1.0,-0.7044240832328796,0.3058825135231018,0.3985415697097778,0.114157922565937,5.551115123125783e-17,5.551115123125783e-17,0.0,28.681716918945312,25.0,8836.341796875,-0.0,54.21848678588867,1.0,282.6339416503906,287.0236511230469,292.46209716796875,293.0923156738281,293.1499938964844,293.1499938964844,283.1499938964844,19951.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5839463472366333,0.6173431277275085,2.2753035011646723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.27294921875,0.0,43.037200927734375,1895.4371337890625,0.0,0.0,0.2866585850715637,1.0,0.0,3.0,1.0,0.0
18166800,298.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530212402344,0.6356731057167053,0.1585458517074585,0.0693592429161071,298.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3680419921875,0.7994059324264526,0.1597824692726135,0.1448697000741958,298.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3257141113281,0.8448678851127625,0.1811093091964721,0.1271653026342392,298.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.83111572265625,0.5447508692741394,0.050000000745058,0.0482818596065044,298.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.83111572265625,0.5447508692741394,0.050000000745058,0.2290283590555191,287.46099853515625,287.3599548339844,290.8932800292969,289.9759216308594,295.0366516113281,298.2263488769531,287.04559326171875,1.0,0.1786362081766128,1.0,1.0,0.9982001781463624,1.0,-0.7423892617225647,0.3208891153335571,0.4215001761913299,0.1212373003363609,5.551115123125783e-17,5.551115123125783e-17,0.0,26.7109489440918,43.0,5499.19677734375,-0.0,56.969703674316406,1.0,282.658447265625,286.810546875,292.6253662109375,293.06329345703125,293.1499938964844,293.1499938964844,283.1499938964844,22258.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2369970828294754,0.3059248924255371,4.879506576571657e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1485.97412109375,0.0,20.33559226989746,1895.4371337890625,0.0,0.0,0.2763473689556122,1.0,0.0,3.0,1.0,0.0
18166860,298.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56121826171875,0.8861480355262756,0.1561069041490554,0.0964392125606536,298.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610656738281,0.8861480355262756,0.1627013534307479,0.1015551313757896,298.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610656738281,0.8861480355262756,0.1952468156814575,0.0750082731246948,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906921386719,0.9761939644813538,0.1428495943546295,0.1328723728656768,297.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56121826171875,0.8861480355262756,0.1488183140754699,0.4817338287830353,287.4608459472656,286.9615478515625,291.0069885253906,290.0542297363281,294.98388671875,298.1865539550781,287.0500183105469,1.0,0.1950232982635498,1.0,1.0,0.7751892805099487,1.0,-1.0651832818984983,0.4759287536144256,0.5892545580863953,0.2167776674032211,0.4699480235576629,0.4699480235576629,0.0,14.355157852172852,63.0,12685.396484375,-0.0,94.60234832763672,1.0,282.8993530273437,286.630615234375,293.21697998046875,293.8842468261719,293.1499938964844,293.1499938964844,283.1499938964844,13942.4951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0240268446505069,1.0,0.0,0.0,0.938347339630127,0.9571895599365234,5.875173769709366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.90283203125,0.0,68.08356475830078,1895.4371337890625,0.0,0.0,0.3202204406261444,1.0,0.0,3.0,1.0,0.0
18166920,298.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56121826171875,0.8861480355262756,0.1561069041490554,0.0964392125606536,298.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610656738281,0.8861480355262756,0.1627013534307479,0.1015551313757896,298.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610656738281,0.8861480355262756,0.1952468156814575,0.0750082731246948,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906921386719,0.9761939644813538,0.1428495943546295,0.1328723728656768,297.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56121826171875,0.8861480355262756,0.1488183140754699,0.4817338287830353,287.4608459472656,286.9615478515625,291.0069885253906,290.0542297363281,294.98388671875,298.1865539550781,287.0500183105469,1.0,0.1950232982635498,1.0,1.0,0.7751892805099487,1.0,-1.0651832818984983,0.4759287536144256,0.5892545580863953,0.2167776674032211,0.4699480235576629,0.4699480235576629,0.0,14.355157852172852,63.0,12685.396484375,-0.0,94.60234832763672,1.0,282.8993530273437,286.630615234375,293.21697998046875,293.8842468261719,293.1499938964844,293.1499938964844,283.1499938964844,13942.4951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0240268446505069,1.0,0.0,0.0,0.938347339630127,0.9571895599365234,5.875173769709366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.90283203125,0.0,68.08356475830078,1895.4371337890625,0.0,0.0,0.3202204406261444,1.0,0.0,3.0,1.0,0.0
18166980,297.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317687988281,0.8913430571556091,0.156126782298088,0.0999990105628967,297.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317687988281,0.8913430571556091,0.167089581489563,0.1053037717938423,298.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317687988281,0.8913430571556091,0.2062107175588607,0.0777770057320594,297.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.965919315814972,0.1371338665485382,0.1310698837041854,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.9467657804489136,0.1470413655042648,0.5877060890197754,286.9769897460937,286.5852966308594,291.12164306640625,290.1312866210937,294.40234375,298.1004638671875,286.82379150390625,1.0,0.2177430838346481,1.0,1.0,0.5521783828735352,1.0,-1.2022831439971924,0.6451357007026672,0.5571475028991699,0.3590817153453827,0.6257117390632629,0.6257117390632629,0.0,16.450965881347656,83.0,13370.7333984375,-0.0,132.3284149169922,1.0,283.0350036621094,286.30157470703125,294.2950439453125,294.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,13881.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2524287104606628,1.0,0.0,0.0,1.0164563655853271,1.017632246017456,6.893993997891813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.8916015625,0.0,77.32571411132812,1895.4371337890625,0.0,0.0,0.3379159271717071,1.0,0.0,3.0,1.0,0.0
18167040,297.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317687988281,0.8913430571556091,0.156126782298088,0.0999990105628967,297.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317687988281,0.8913430571556091,0.167089581489563,0.1053037717938423,298.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317687988281,0.8913430571556091,0.2062107175588607,0.0777770057320594,297.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.965919315814972,0.1371338665485382,0.1310698837041854,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.011962890625,0.9467657804489136,0.1470413655042648,0.5877060890197754,286.9769897460937,286.5852966308594,291.12164306640625,290.1312866210937,294.40234375,298.1004638671875,286.82379150390625,1.0,0.2177430838346481,1.0,1.0,0.5521783828735352,1.0,-1.2022831439971924,0.6451357007026672,0.5571475028991699,0.3590817153453827,0.6257117390632629,0.6257117390632629,0.0,16.450965881347656,83.0,13370.7333984375,-0.0,132.3284149169922,1.0,283.0350036621094,286.30157470703125,294.2950439453125,294.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,13881.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2524287104606628,1.0,0.0,0.0,1.0164563655853271,1.017632246017456,6.893993997891813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.8916015625,0.0,77.32571411132812,1895.4371337890625,0.0,0.0,0.3379159271717071,1.0,0.0,3.0,1.0,0.0
18167100,297.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.763671875,0.8935434818267822,0.1563957184553146,0.1015421822667121,297.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.763671875,0.8935434818267822,0.1690623611211776,0.1069288030266761,298.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.763671875,0.8935434818267822,0.2101069539785385,0.0789772495627403,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7631530761719,0.9586851000785828,0.1354680061340332,0.1292821764945984,297.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7630310058594,0.9799562692642212,0.1444239616394043,0.6560198664665222,286.7630920410156,286.5541687011719,291.1792907714844,290.1693115234375,293.6968994140625,298.0556640625,286.76580810546875,1.0,0.232251688838005,1.0,1.0,0.440672904253006,1.0,-1.2901194095611572,0.83031165599823,0.4598077535629272,0.5266606211662292,0.5827305912971497,0.5827305912971497,0.0,17.885311126708984,83.0,13838.37109375,-0.0,160.92990112304688,1.0,283.0806884765625,286.24676513671875,294.37213134765625,295.3437805175781,293.1499938964844,293.1499938964844,283.1499938964844,14398.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807944357395172,1.0,0.0,0.0,1.0389900207519531,1.0389996767044067,7.203045271353403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.5625,0.0,82.1380386352539,1895.4371337890625,0.0,243.13726806640625,0.3517208695411682,1.0,0.0,3.0,1.0,0.0
18167160,297.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69097900390625,0.966314136981964,0.1524593234062194,0.1392832845449447,297.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6918334960937,0.9491887092590332,0.1694105863571167,0.1394293755292892,298.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.69287109375,0.9224544763565063,0.2119880765676498,0.0955976843833923,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928100585937,0.9185551404953004,0.1343788802623748,0.1280224025249481,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919250488281,0.940284788608551,0.1421745121479034,0.6450409889221191,286.687744140625,286.2316589355469,291.23712158203125,290.20703125,293.0030822753906,298.00640869140625,286.66705322265625,1.0,0.2483549118041992,1.0,1.0,0.3525383472442627,1.0,-1.3761916160583496,1.0272986888885498,0.3488929569721222,0.7059242129325867,0.8138028979301453,0.8138028979301453,0.0,20.66106986999512,103.0,14987.970703125,-0.0,196.7147827148437,1.0,283.1102905273437,286.1822509765625,294.19854736328125,295.3550109863281,293.1499938964844,293.1499938964844,283.1499938964844,12922.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700184166431427,1.0,0.0,0.0,1.178404688835144,1.178408980369568,9.265787781487236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.70068359375,0.0,101.21633911132812,1895.4371337890625,0.0,422.9923095703125,0.3755009174346924,1.0,0.0,3.0,1.0,0.0
18167220,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984619140625,0.761821985244751,0.1464618593454361,0.1340326964855194,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.7935398817062378,0.1656599789857864,0.1592010259628296,297.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028259277344,0.8496579527854919,0.2045070677995681,0.1453213691711425,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.737368106842041,0.1329799443483352,0.1274565756320953,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29833984375,0.7483170628547668,0.13902348279953,0.6336345672607422,286.2994384765625,285.9009094238281,291.3532409667969,290.281494140625,291.93865966796875,297.8659973144531,286.2889709472656,1.0,0.2789143323898315,1.0,1.0,0.1762691736221313,1.0,-1.4095332622528076,1.2896698713302612,0.1198634281754493,0.9648035168647766,0.915333330631256,0.915333330631256,0.0,41.287540435791016,91.0,16641.505859375,-0.0,264.1085205078125,1.0,283.1402893066406,285.8768920898437,293.7572937011719,295.0640869140625,293.1499938964844,293.1499938964844,283.1499938964844,12045.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660388469696045,1.0,0.0,0.0,1.479521632194519,1.4795266389846802,1.460616090298572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.73291015625,0.0,165.67059326171875,1895.4371337890625,0.0,756.7646484375,0.4426831603050232,1.0,0.0,3.0,1.0,0.0
18167280,297.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984619140625,0.761821985244751,0.1464618593454361,0.1340326964855194,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.7935398817062378,0.1656599789857864,0.1592010259628296,297.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028259277344,0.8496579527854919,0.2045070677995681,0.1453213691711425,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.737368106842041,0.1329799443483352,0.1274565756320953,297.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29833984375,0.7483170628547668,0.13902348279953,0.6336345672607422,286.2994384765625,285.9009094238281,291.3532409667969,290.281494140625,291.93865966796875,297.8659973144531,286.2889709472656,1.0,0.2789143323898315,1.0,1.0,0.1762691736221313,1.0,-1.4095332622528076,1.2896698713302612,0.1198634281754493,0.9648035168647766,0.915333330631256,0.915333330631256,0.0,41.287540435791016,91.0,16641.505859375,-0.0,264.1085205078125,1.0,283.1402893066406,285.8768920898437,293.7572937011719,295.0640869140625,293.1499938964844,293.1499938964844,283.1499938964844,12045.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660388469696045,1.0,0.0,0.0,1.479521632194519,1.4795266389846802,1.460616090298572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.73291015625,0.0,165.67059326171875,1895.4371337890625,0.0,756.7646484375,0.4426831603050232,1.0,0.0,3.0,1.0,0.0
18167340,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.7082180976867676,0.1434330344200134,0.1310649514198303,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.7367810010910034,0.1628253012895584,0.1562906205654144,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.7896426916122437,0.2018703818321228,0.1424980610609054,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.6869064569473267,0.131684735417366,0.1266227662563324,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.6960247755050659,0.1364269852638244,0.6233005523681641,285.89239501953125,285.86236572265625,291.4665832519531,290.3526611328125,291.4623413085937,297.7591552734375,285.88037109375,1.0,0.2960481345653534,1.0,1.0,0.0048166722990572,1.0,-1.4159424304962158,1.4159361124038696,6.284152732405346e-06,1.0866026878356934,0.7987741231918335,0.7987741231918335,0.0,55.303340911865234,91.0,17763.71484375,-0.0,295.136474609375,1.0,283.1481628417969,285.524169921875,293.5007629394531,294.8322448730469,293.1499938964844,293.1499938964844,283.1499938964844,11482.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906800627708435,1.0,0.0,0.0,1.799200415611267,1.7992067337036133,2.159993499617485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.70361328125,0.0,265.89141845703125,1895.4371337890625,0.0,878.2305297851562,0.5167189240455627,1.0,0.0,3.0,1.0,0.0
18167400,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.70711749792099,0.1433840245008468,0.1310156136751175,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.735788881778717,0.1627819091081619,0.156244546175003,297.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.7885127663612366,0.2018643319606781,0.1424810290336609,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.6858776211738586,0.1316574811935424,0.1266036629676818,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.6949260830879211,0.1363692879676818,0.623059868812561,285.8885803222656,285.59326171875,291.46978759765625,290.3546447753906,291.4653625488281,297.7567443847656,285.8772888183594,1.0,0.2963620722293854,1.0,1.0,0.0,1.0,-1.4154913425445557,1.4154877662658691,3.4881243209383683e-06,1.0862469673156738,0.9761556386947632,0.9761556386947632,0.0,55.63065719604492,79.0,17770.46484375,-0.0,295.7286071777344,1.0,283.14825439453125,285.5210876464844,293.4958190917969,294.8260498046875,293.1499938964844,293.1499938964844,283.1499938964844,11621.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907677412033081,1.0,0.0,0.0,1.8019829988479608,1.801989316940308,2.166679990978082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.74658203125,0.0,267.64697265625,1895.4371337890625,0.0,878.6939086914062,0.517795979976654,1.0,0.0,3.0,1.0,0.0
18167460,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.6858501434326172,0.1425927579402923,0.1301720291376114,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040100097656,0.7167462706565857,0.1621651798486709,0.1555218696594238,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.7680468559265137,0.2026418596506118,0.1427925825119018,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.706298828125,0.6661638021469116,0.1311680227518081,0.1262279748916626,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059326171875,0.6732853055000305,0.1350315660238266,0.617222249507904,285.701904296875,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.68896484375,285.6861877441406,1.0,0.3029952049255371,1.0,1.0,0.0,1.0,-1.4065213203430176,1.406519651412964,1.6490905636601385e-06,1.079035997390747,0.9888308048248292,0.9888308048248292,0.0,62.63258361816406,79.0,18639.24609375,-0.0,308.58367919921875,1.0,283.149658203125,285.31280517578125,293.4302062988281,294.7616882324219,293.1499938964844,293.1499938964844,283.1499938964844,9876.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892839431762695,1.0,0.0,0.0,2.080982446670532,2.0809898376464844,2.889549932660884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.8857421875,0.0,379.2926330566406,1895.4371337890625,0.0,870.8809204101562,0.5832614302635193,1.0,0.0,3.0,1.0,0.0
18167520,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778564453125,0.6838757991790771,0.1425622552633285,0.1301196813583374,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766662597656,0.7149288058280945,0.1621720045804977,0.155500441789627,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67498779296875,0.7663959264755249,0.2029369175434112,0.1429718434810638,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.6643396019935608,0.1311450004577636,0.1262019723653793,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67840576171875,0.6711505055427551,0.1348588019609451,0.6164005398750305,285.6748046875,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6777648925781,285.6610717773437,1.0,0.3036692440509796,1.0,1.0,0.0,1.0,-1.4056295156478882,1.4056278467178345,1.6471841490783843e-06,1.078316569328308,0.9866105914115906,0.9866105914115906,0.0,63.37106323242188,67.0,18740.13671875,-0.0,309.9535522460937,1.0,283.1497497558594,285.28564453125,293.4300537109375,294.7605285644531,293.1499938964844,293.1499938964844,283.1499938964844,10247.3408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884192585945129,1.0,0.0,0.0,2.115755319595337,2.115762948989868,2.986924414472014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.39501953125,0.0,398.8523254394531,1895.4371337890625,0.0,866.3577880859375,0.5958783626556396,1.0,0.0,3.0,1.0,0.0
18167580,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.6806117296218872,0.142675518989563,0.1301249861717224,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.7119316458702087,0.1624176055192947,0.1556256115436554,297.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982360839844,0.7643122673034668,0.2041493654251098,0.1437336355447769,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60113525390625,0.6612818837165833,0.1312139481306076,0.1262176036834716,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.66717529296875,0.134451687335968,0.6142586469650269,285.59814453125,285.5502319335937,291.6490783691406,290.46441650390625,291.6444396972656,297.6446228027344,285.5873413085937,1.0,0.3048109412193298,1.0,1.0,0.0,1.0,-1.4041461944580078,1.4041446447372437,1.644010808377061e-06,1.077109694480896,0.9731308817863464,0.9731308817863464,0.0,64.6957778930664,67.0,19104.353515625,-0.0,312.4584045410156,1.0,283.1499328613281,285.2024230957031,293.4490966796875,294.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,11679.91015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856921672821045,1.0,0.0,0.0,2.2402679920196533,2.240276575088501,3.348831398852781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.9208984375,0.0,474.6991882324219,1895.4371337890625,0.0,852.2376708984375,0.6279115080833435,1.0,0.0,3.0,1.0,0.0
18167640,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522155761719,0.6812164187431335,0.1429918855428695,0.1303102821111679,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.7126615047454834,0.1628601849079132,0.1559348106384277,297.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.7660191059112549,0.2054198980331421,0.1445445567369461,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.6617599725723267,0.1314335614442825,0.1263471245765686,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.6669778823852539,0.13428495824337,0.6130778193473816,285.5506591796875,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6202392578125,285.5433959960937,1.0,0.3045870661735534,1.0,1.0,0.0,1.0,-1.4044499397277832,1.4044482707977295,1.6446398376501747e-06,1.077336072921753,0.9589598774909972,0.9589598774909972,0.0,64.5916519165039,55.0,19355.47265625,-0.0,312.34576416015625,1.0,283.14996337890625,285.1518859863281,293.481689453125,294.82061767578125,293.1499938964844,293.1499938964844,283.1499938964844,12844.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584190845489502,1.0,0.0,0.0,2.322518110275269,2.3225276470184326,3.599246838348336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.05078125,0.0,530.8285522460938,1895.4371337890625,0.0,844.5571899414062,0.6539546251296997,1.0,0.0,3.0,1.0,0.0
18167700,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51141357421875,0.6847160458564758,0.1434966027736663,0.1306435465812683,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108642578125,0.71616530418396,0.1635112464427948,0.1564184725284576,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.7707886695861816,0.2069361358880996,0.145513653755188,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.6649045348167419,0.1318005323410034,0.1265838593244552,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.6694837212562561,0.1342629194259643,0.6123959422111511,285.51007080078125,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5976867675781,285.5039367675781,1.0,0.3033277094364166,1.0,1.0,0.0,1.0,-1.406058430671692,1.4060567617416382,1.6480437352583976e-06,1.0786057710647583,0.9407458305358888,0.9407458305358888,0.0,63.43364715576172,55.0,19644.09375,-0.0,310.29559326171875,1.0,283.1499938964844,285.1036682128906,293.5257263183594,294.8760681152344,293.1499938964844,293.1499938964844,283.1499938964844,14284.4638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840278267860413,1.0,0.0,0.0,2.4131925106048584,2.41320276260376,3.885772059675219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.77978515625,0.0,598.2968139648438,1895.4371337890625,0.0,843.727294921875,0.6770220994949341,1.0,0.0,3.0,1.0,0.0
18167760,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.6907581686973572,0.1441251039505005,0.1310739070177078,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.7219123840332031,0.1642959117889404,0.1570145040750503,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7782451510429382,0.2085597515106201,0.1465473771095276,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.6704615354537964,0.1322725564241409,0.1268982589244842,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.6744559407234192,0.1343686133623123,0.61219322681427,285.48358154296875,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5781555175781,285.4802551269531,1.0,0.3012066781520843,1.0,1.0,0.0,1.0,-1.4086647033691406,1.408663034439087,1.6535799431949272e-06,1.0806742906570437,0.925423264503479,0.925423264503479,0.0,61.40974426269531,43.0,19873.65625,-0.0,306.6088562011719,1.0,283.1499938964844,285.0734558105469,293.57159423828125,294.93377685546875,293.1499938964844,293.1499938964844,283.1499938964844,15528.15625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585191011428833,1.0,0.0,0.0,2.4758284091949463,2.475839376449585,4.090104823717411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.3544921875,0.0,649.53515625,1895.4371337890625,0.0,849.6666259765625,0.6980745196342468,1.0,0.0,3.0,1.0,0.0
18167820,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.709708571434021,0.1456326693296432,0.1321256309747696,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7394355535507202,0.1661352217197418,0.1584288328886032,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.8007726073265076,0.212009847164154,0.1487299352884292,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.6884758472442627,0.1334415525197982,0.1276932209730148,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.6913439631462097,0.1348554641008377,0.612829327583313,285.45220947265625,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5457458496094,285.4512634277344,1.0,0.2949983775615692,1.0,1.0,0.0,1.0,-1.415961980819702,1.4159603118896484,1.6691594737494595e-06,1.086479425430298,0.9032886028289796,0.9032886028289796,0.0,55.46669006347656,31.0,20340.21875,-0.0,295.5419921875,1.0,283.1499938964844,285.0302124023437,293.6590881347656,295.0502624511719,293.1499938964844,293.1499938964844,283.1499938964844,17884.75390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903496146202087,1.0,0.0,0.0,2.58858060836792,2.588592529296875,4.471123986604653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.7392578125,0.0,749.0079956054688,1895.4371337890625,0.0,876.4857177734375,0.7310807704925537,1.0,0.0,3.0,1.0,0.0
18167880,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.709708571434021,0.1456326693296432,0.1321256309747696,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7394355535507202,0.1661352217197418,0.1584288328886032,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.8007726073265076,0.212009847164154,0.1487299352884292,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.6884758472442627,0.1334415525197982,0.1276932209730148,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.6913439631462097,0.1348554641008377,0.612829327583313,285.45220947265625,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5457458496094,285.4512634277344,1.0,0.2949983775615692,1.0,1.0,0.0,1.0,-1.415961980819702,1.4159603118896484,1.6691594737494595e-06,1.086479425430298,0.9032886028289796,0.9032886028289796,0.0,55.46669006347656,31.0,20340.21875,-0.0,295.5419921875,1.0,283.1499938964844,285.0302124023437,293.6590881347656,295.0502624511719,293.1499938964844,293.1499938964844,283.1499938964844,17884.75390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5903496146202087,1.0,0.0,0.0,2.58858060836792,2.588592529296875,4.471123986604653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.7392578125,0.0,749.0079956054688,1895.4371337890625,0.0,876.4857177734375,0.7310807704925537,1.0,0.0,3.0,1.0,0.0
18167940,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.7361472845077515,0.1473443657159805,0.1333281099796295,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.7677881717681885,0.1681954860687255,0.1600201576948166,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8326881527900696,0.2156000286340713,0.1509841233491897,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.7163478136062622,0.1348096579313278,0.1286340653896331,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.7179313898086548,0.1355870515108108,0.6143944263458252,285.4396057128906,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5199584960937,285.4393920898437,1.0,0.286743551492691,1.0,1.0,0.0,1.0,-1.4250293970108032,1.4250277280807495,1.6886594949028222e-06,1.0937004089355469,0.8986389636993408,0.8986389636993408,0.0,47.70187377929688,25.0,20797.98828125,-0.0,280.6986694335937,1.0,283.1499938964844,285.0040283203125,293.7346496582031,295.156005859375,293.1499938964844,293.1499938964844,283.1499938964844,19530.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972556471824646,1.0,0.0,0.0,2.683290481567383,2.6833033561706543,4.80428468563332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.12890625,0.0,836.6281127929688,1895.4371337890625,0.0,913.6342163085938,0.7521498799324036,1.0,0.0,3.0,1.0,0.0
18168000,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.7361472845077515,0.1473443657159805,0.1333281099796295,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.7677881717681885,0.1681954860687255,0.1600201576948166,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8326881527900696,0.2156000286340713,0.1509841233491897,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.7163478136062622,0.1348096579313278,0.1286340653896331,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.7179313898086548,0.1355870515108108,0.6143944263458252,285.4396057128906,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5199584960937,285.4393920898437,1.0,0.286743551492691,1.0,1.0,0.0,1.0,-1.4250293970108032,1.4250277280807495,1.6886594949028222e-06,1.0937004089355469,0.8986389636993408,0.8986389636993408,0.0,47.70187377929688,25.0,20797.98828125,-0.0,280.6986694335937,1.0,283.1499938964844,285.0040283203125,293.7346496582031,295.156005859375,293.1499938964844,293.1499938964844,283.1499938964844,19530.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972556471824646,1.0,0.0,0.0,2.683290481567383,2.6833033561706543,4.80428468563332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.12890625,0.0,836.6281127929688,1895.4371337890625,0.0,913.6342163085938,0.7521498799324036,1.0,0.0,3.0,1.0,0.0
18168060,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452514648437,0.7536208033561707,0.1483602970838546,0.13406403362751,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.7875186800956726,0.1694106161594391,0.160983070731163,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.8533605933189392,0.217648908495903,0.1522814184427261,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.732929527759552,0.135634571313858,0.1292286962270736,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.7339009642601013,0.1360644102096557,0.6156424880027771,285.4454650878906,285.4376525878906,292.1181335449219,290.73834228515625,292.1136169433594,297.5074462890625,285.4465026855469,1.0,0.2824789583683014,1.0,1.0,0.0,1.0,-1.430837869644165,1.4308360815048218,1.701225528449868e-06,1.098322510719299,0.911997377872467,0.911997377872467,0.0,43.514530181884766,25.0,21010.08203125,-0.0,273.0008544921875,1.0,283.1499938964844,285.0049743652344,293.7713928222656,295.2067565917969,293.1499938964844,293.1499938964844,283.1499938964844,19424.21875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009803414344788,1.0,0.0,0.0,2.7079005241394043,2.707913637161255,4.892814899903897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.93310546875,0.0,856.3095703125,1895.4371337890625,0.0,934.2725830078124,0.7607386708259583,1.0,0.0,3.0,1.0,0.0
18168120,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7693367004394531,0.1491664499044418,0.1346602141857147,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.8046927452087402,0.1703668683767318,0.1617542505264282,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4487609863281,0.8718502521514893,0.2192370891571045,0.1532956659793853,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.7472357749938965,0.1362906098365783,0.1297155618667602,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.747790515422821,0.1364544034004211,0.616752028465271,285.4487609863281,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.49859619140625,285.44921875,1.0,0.27928027510643,1.0,1.0,0.0,1.0,-1.435613036155701,1.435611367225647,1.711604454612825e-06,1.102124810218811,0.9273722171783448,0.9273722171783448,0.0,40.40452194213867,25.0,21205.091796875,-0.0,267.4349670410156,1.0,283.1499938964844,285.0014343261719,293.7991943359375,295.2467041015625,293.1499938964844,293.1499938964844,283.1499938964844,19248.892578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037604212760925,1.0,0.0,0.0,2.738914728164673,2.7389280796051025,5.005533694202313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.6396484375,0.0,881.2709350585938,1895.4371337890625,0.0,949.9411010742188,0.7712286114692688,1.0,0.0,3.0,1.0,0.0
18168180,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8035885095596313,0.1509938985109329,0.1361041367053985,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8381771445274353,0.1725270897150039,0.1635921895503997,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.9126392602920532,0.2227861881256103,0.1556335538625717,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.7790435552597046,0.13778156042099,0.1309161335229873,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.7784937620162964,0.13733871281147,0.6197230815887451,285.4413146972656,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4798278808594,285.4407653808594,1.0,0.274565190076828,1.0,1.0,0.0,1.0,-1.447367548942566,1.4473658800125122,1.737326783768367e-06,1.111481785774231,0.9641149044036864,0.9641149044036864,0.0,35.20926284790039,25.0,21714.13671875,-0.0,259.62628173828125,1.0,283.1499938964844,284.9765625,293.864501953125,295.3428039550781,293.1499938964844,293.1499938964844,283.1499938964844,19389.935546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104243397712708,1.0,0.0,0.0,2.844374418258667,2.844388484954834,5.39842233138188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.65966796875,0.0,976.076416015625,1895.4371337890625,0.0,988.3812866210938,0.7983917593955994,1.0,0.0,3.0,1.0,0.0
18168240,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8035885095596313,0.1509938985109329,0.1361041367053985,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8381771445274353,0.1725270897150039,0.1635921895503997,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.9126392602920532,0.2227861881256103,0.1556335538625717,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.7790435552597046,0.13778156042099,0.1309161335229873,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.7784937620162964,0.13733871281147,0.6197230815887451,285.4413146972656,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4798278808594,285.4407653808594,1.0,0.274565190076828,1.0,1.0,0.0,1.0,-1.447367548942566,1.4473658800125122,1.737326783768367e-06,1.111481785774231,0.9641149044036864,0.9641149044036864,0.0,35.20926284790039,25.0,21714.13671875,-0.0,259.62628173828125,1.0,283.1499938964844,284.9765625,293.864501953125,295.3428039550781,293.1499938964844,293.1499938964844,283.1499938964844,19389.935546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104243397712708,1.0,0.0,0.0,2.844374418258667,2.844388484954834,5.39842233138188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.65966796875,0.0,976.076416015625,1895.4371337890625,0.0,988.3812866210938,0.7983917593955994,1.0,0.0,3.0,1.0,0.0
18168300,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.8195481300354004,0.1518835872411728,0.1368312835693359,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.8545131087303162,0.1735758483409881,0.1645103991031646,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.9348390102386476,0.2245016545057296,0.1567824482917785,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.7950695157051086,0.1385063976049423,0.1315250843763351,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.7939087152481079,0.1377589404582977,0.6212485432624817,285.4330139160156,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.470947265625,285.4315185546875,1.0,0.2728669345378876,1.0,1.0,0.0,1.0,-1.4532837867736816,1.4532819986343384,1.750369278852304e-06,1.1161924600601196,0.9832976460456848,0.9832976460456848,0.0,33.185325622558594,25.0,21993.732421875,-0.0,257.1048278808594,1.0,283.1499938964844,284.9579772949219,293.8974304199219,295.3925476074219,293.1499938964844,293.1499938964844,283.1499938964844,19699.08984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139317154884338,1.0,0.0,0.0,2.911995410919189,2.9120101928710938,5.658153554577439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.3935546875,0.0,1042.2490234375,1895.4371337890625,0.0,1009.1055297851562,0.8133629560470581,1.0,0.0,3.0,1.0,0.0
18168360,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.834095299243927,0.1527517437934875,0.1375518292188644,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.8707144856452942,0.1745951026678085,0.1654151082038879,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.9555301666259766,0.2261684238910675,0.1579072475433349,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.810314953327179,0.1392102241516113,0.1321286261081695,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.8085925579071045,0.1381556242704391,0.6227393746376038,285.4259338378906,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4623413085937,285.4249572753906,1.0,0.2715706825256347,1.0,1.0,0.0,1.0,-1.4590994119644165,1.4590977430343628,1.763252043929242e-06,1.1208226680755615,1.0,1.0,0.0,31.499420166015625,25.0,22241.11328125,-0.0,255.3573608398437,1.0,283.1499938964844,284.943603515625,293.929443359375,295.4400634765625,293.1499938964844,293.1499938964844,283.1499938964844,19916.87890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174692511558533,1.0,0.0,0.0,2.9674644470214844,2.967479705810547,5.875764372831327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.40625,0.0,1098.443359375,1895.4371337890625,0.0,1030.345458984375,0.8306096196174622,1.0,0.0,3.0,1.0,0.0
18168420,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.8559331297874451,0.1540368646383285,0.1386318355798721,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.895201563835144,0.1760927736759185,0.1667594462633133,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.98200923204422,0.2286192178726196,0.1595715880393982,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.8310311436653137,0.1402430385351181,0.1330292224884033,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.8285184502601624,0.1387182921171188,0.6249133348464966,285.4148864746094,285.35028076171875,292.48211669921875,290.9416198730469,292.47784423828125,297.4497375488281,285.4142761230469,1.0,0.2701353430747986,1.0,1.0,0.0,1.0,-1.46769917011261,1.4676973819732666,1.7824133919930318e-06,1.127667784690857,1.0,1.0,0.0,29.393096923828125,25.0,22619.798828125,-0.0,253.70887756347656,1.0,283.1499938964844,284.9206848144531,293.9768371582031,295.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,21050.392578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228377223014832,1.0,0.0,0.0,3.056005477905273,3.0560216903686523,6.231629186004284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.95166015625,0.0,1199.104736328125,1895.4371337890625,0.0,1063.2159423828125,0.8519713878631592,1.0,0.0,3.0,1.0,0.0
18168480,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.8627691268920898,0.154443934559822,0.1389761418104171,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9026890993118286,0.1765618771314621,0.1671832054853439,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.9889207482337952,0.2293872535228729,0.160094603896141,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.8372358083724976,0.1405663788318634,0.1333140879869461,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.8344100117683411,0.1388891190290451,0.6255842447280884,285.4139404296875,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4458312988281,285.41375732421875,1.0,0.2698114812374115,1.0,1.0,0.0,1.0,-1.4703954458236694,1.4703936576843262,1.7884481167129709e-06,1.129813313484192,1.0,1.0,0.0,28.8336124420166,25.0,22727.55859375,-0.0,253.439697265625,1.0,283.1499938964844,284.9168395996094,293.9912414550781,295.5324401855469,293.1499938964844,293.1499938964844,283.1499938964844,21336.50390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244660019874573,1.0,0.0,0.0,3.0767035484313965,3.0767197608947754,6.316327016975265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.76806640625,0.0,1223.63427734375,1895.4371337890625,0.0,1073.3353271484375,0.8605927228927612,1.0,0.0,3.0,1.0,0.0
