time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168540,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.8794164061546326,0.1560685485601425,0.1404051631689071,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.9220001697540284,0.1784215420484542,0.1689185798168182,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.9840262532234192,0.2338861227035522,0.1500942260026931,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.8521366715431213,0.1418409645557403,0.1344909816980362,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.8479819893836975,0.1395423859357834,0.6283614635467529,285.3978576660156,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4363098144531,285.39678955078125,1.0,0.2685284614562988,1.0,1.0,0.0,1.0,-1.4720653295516968,1.4720635414123535,1.7912855128088268e-06,1.1302673816680908,1.0,1.0,0.0,27.62241554260254,25.0,23071.9296875,-0.0,250.23092651367188,1.0,283.1499938964844,284.8868103027344,294.04840087890625,295.61444091796875,293.1499938964844,293.1499938964844,283.1499938964844,22737.5,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307404637336731,1.0,0.0,0.0,3.1761085987091064,3.1761257648468018,6.731067969667492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.900390625,0.0,1346.1109619140625,1895.4371337890625,0.0,1112.9698486328125,0.8880910873413086,1.0,0.0,3.0,1.0,0.0
18168600,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.8794164061546326,0.1560685485601425,0.1404051631689071,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.9220001697540284,0.1784215420484542,0.1689185798168182,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.9840262532234192,0.2338861227035522,0.1500942260026931,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.8521366715431213,0.1418409645557403,0.1344909816980362,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.8479819893836975,0.1395423859357834,0.6283614635467529,285.3978576660156,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4363098144531,285.39678955078125,1.0,0.2685284614562988,1.0,1.0,0.0,1.0,-1.4720653295516968,1.4720635414123535,1.7912855128088268e-06,1.1302673816680908,1.0,1.0,0.0,27.62241554260254,25.0,23071.9296875,-0.0,250.23092651367188,1.0,283.1499938964844,284.8868103027344,294.04840087890625,295.61444091796875,293.1499938964844,293.1499938964844,283.1499938964844,22737.5,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307404637336731,1.0,0.0,0.0,3.1761085987091064,3.1761257648468018,6.731067969667492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.900390625,0.0,1346.1109619140625,1895.4371337890625,0.0,1112.9698486328125,0.8880910873413086,1.0,0.0,3.0,1.0,0.0
18168660,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.9133853316307068,0.1577232331037521,0.14164499938488,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.9606338739395142,0.1807069629430771,0.1704624444246292,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.9663549661636353,0.2416086345911026,0.128113716840744,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.8831346035003662,0.1429406106472015,0.1354587376117706,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.8773764967918396,0.1396709084510803,0.6303249597549438,285.38592529296875,285.2928466796875,292.7214660644531,291.0729064941406,292.7173767089844,297.4428405761719,285.3954772949219,1.0,0.2679263949394226,1.0,1.0,0.0,1.0,-1.4891915321350098,1.4891897439956665,1.8343004057896903e-06,1.1480106115341189,1.0,1.0,0.0,25.767742156982425,25.0,23587.34375,-0.0,246.5218200683593,1.0,283.1499938964844,284.87554931640625,294.0958251953125,295.6805114746094,293.1499938964844,293.1499938964844,283.1499938964844,23989.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348399519920349,1.0,0.0,0.0,3.2623980045318604,3.262416362762451,7.101780283846892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.05859375,0.0,1458.8338623046875,1895.4371337890625,0.0,1139.4052734375,0.9090132713317872,1.0,0.0,3.0,1.0,0.0
18168720,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.856609582901001,0.1577734649181366,0.1419725120067596,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.8961759209632874,0.1807487905025482,0.1709059029817581,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.9898219704627992,0.2416397929191589,0.1677127033472061,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.8307019472122192,0.1429712921380996,0.1357327997684478,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.8255261778831482,0.139747217297554,0.631033182144165,285.3940734863281,285.290771484375,292.73016357421875,291.0776672363281,292.7260131835937,297.4448547363281,285.3931884765625,1.0,0.2668603956699371,1.0,1.0,0.0,1.0,-1.4407069683074951,1.440705180168152,1.7262399296669173e-06,1.1096545457839966,1.0,1.0,0.0,29.612808227539062,25.0,23231.1875,-0.0,252.6359100341797,1.0,283.1499938964844,284.8668212890625,294.1005249023437,295.6882629394531,293.1499938964844,293.1499938964844,283.1499938964844,24071.546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351984143257141,1.0,0.0,0.0,3.2679543495178223,3.267972707748413,7.125991032808088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.31640625,0.0,1466.30029296875,1895.4371337890625,0.0,1141.7364501953125,0.913520097732544,1.0,0.0,3.0,1.0,0.0
18168780,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.8220963478088379,0.1605303734540939,0.1446241438388824,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997436523437,0.8742218613624573,0.1944772005081176,0.1844009011983871,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.9546173214912416,0.2493380010128021,0.1734819859266281,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.7949255108833313,0.1446750313043594,0.1375707387924194,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.7881338596343994,0.1411287486553192,0.6364613771438599,285.3038024902344,285.2648620605469,292.838134765625,291.13671875,292.8338623046875,297.4868469238281,285.3275146484375,1.0,0.2613103091716766,1.0,1.0,0.0,1.0,-1.3551359176635742,1.35513436794281,1.5500226027143071e-06,1.0463430881500244,1.0,1.0,0.0,33.417518615722656,25.0,22653.177734375,-0.0,247.5535125732422,1.0,283.1499938964844,284.804931640625,294.09246826171875,295.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,25652.126953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277368068695068,1.0,0.0,0.0,3.3423428535461426,3.34236216545105,7.454101478288067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.96435546875,0.0,1573.1702880859375,1895.4371337890625,0.0,1093.8707275390625,0.9347813129425048,1.0,0.0,3.0,1.0,0.0
18168840,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.8220963478088379,0.1605303734540939,0.1446241438388824,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997436523437,0.8742218613624573,0.1944772005081176,0.1844009011983871,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.9546173214912416,0.2493380010128021,0.1734819859266281,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.7949255108833313,0.1446750313043594,0.1375707387924194,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.7881338596343994,0.1411287486553192,0.6364613771438599,285.3038024902344,285.2648620605469,292.838134765625,291.13671875,292.8338623046875,297.4868469238281,285.3275146484375,1.0,0.2613103091716766,1.0,1.0,0.0,1.0,-1.3551359176635742,1.35513436794281,1.5500226027143071e-06,1.0463430881500244,1.0,1.0,0.0,33.417518615722656,25.0,22653.177734375,-0.0,247.5535125732422,1.0,283.1499938964844,284.804931640625,294.09246826171875,295.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,25652.126953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277368068695068,1.0,0.0,0.0,3.3423428535461426,3.34236216545105,7.454101478288067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.96435546875,0.0,1573.1702880859375,1895.4371337890625,0.0,1093.8707275390625,0.9347813129425048,1.0,0.0,3.0,1.0,0.0
18168900,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.9355984330177308,0.1610498875379562,0.1449910104274749,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.9933133125305176,0.1918889731168747,0.1831460446119308,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.957606077194214,0.2544497847557068,0.1200311928987503,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589782714844,0.9000667929649353,0.1452849805355072,0.1377279013395309,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.8924025297164917,0.1417051553726196,0.6372604370117188,285.36004638671875,285.2520751953125,292.89141845703125,291.1659240722656,292.8873596191406,297.478515625,285.3624572753906,1.0,0.263553261756897,1.0,1.0,0.0,1.0,-1.463762879371643,1.4637610912322998,1.7738025235303212e-06,1.1247060298919678,1.0,1.0,0.0,24.46895217895508,25.0,23776.84375,-0.0,240.4919586181641,1.0,283.1499938964844,284.8240661621094,294.1534118652344,295.73101806640625,293.1499938964844,293.1499938964844,283.1499938964844,25998.01953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627923309803009,1.0,0.0,0.0,3.396808385848999,3.396828413009644,7.699019874962687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.50244140625,0.0,1646.588623046875,1895.4371337890625,0.0,1095.0496826171875,0.9464339017868042,1.0,0.0,3.0,1.0,0.0
18168960,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612670898437,0.9382829070091248,0.1614787876605987,0.1453140974044799,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.992292046546936,0.1906821429729461,0.1814682334661483,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612670898437,0.956354022026062,0.2587220370769501,0.1189692020416259,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.902574062347412,0.145718976855278,0.1381263136863708,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8948015570640564,0.1420345902442932,0.6389265060424805,285.3612670898437,285.2393798828125,292.9442138671875,291.1948547363281,292.940185546875,297.47723388671875,285.361572265625,1.0,0.2636768817901611,1.0,1.0,0.0,1.0,-1.4653185606002808,1.4653167724609375,1.777120701262902e-06,1.1257972717285156,1.0,1.0,0.0,24.39566421508789,45.0,23924.044921875,-0.0,240.6212158203125,1.0,283.1499938964844,284.8176574707031,294.2118835449219,295.81103515625,293.1499938964844,293.1499938964844,283.1499938964844,26511.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315463185310364,1.0,0.0,0.0,3.4295687675476074,3.429589033126831,7.848240670682571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.55419921875,0.0,1694.7796630859375,1895.4371337890625,0.0,1118.1329345703125,0.9583459496498108,1.0,0.0,3.0,1.0,0.0
18169020,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.9052345156669616,0.1627531796693802,0.1464235931634903,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.9607614874839784,0.1899493634700775,0.1806396543979644,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.9774070382118224,0.2632346153259277,0.1406218856573104,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.8738602995872498,0.1467000097036361,0.139099508523941,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.8658746480941772,0.1426017582416534,0.6420218348503113,285.38287353515625,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.46319580078125,285.3872985839844,1.0,0.2726895809173584,1.0,1.0,0.0,1.0,-1.500996470451355,1.5009946823120115,1.857754227785336e-06,1.154051661491394,1.0,1.0,0.0,27.15795516967773,63.0,24640.5234375,-0.0,261.8363342285156,1.0,283.1499938964844,284.8274841308594,294.2945251464844,295.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,27727.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405977010726929,1.0,0.0,0.0,3.507338523864746,3.507359504699707,8.208213557736599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.1962890625,0.0,1812.7098388671875,1895.4371337890625,0.0,1177.2373046875,0.9799175262451172,1.0,0.0,3.0,1.0,0.0
18169080,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.9052345156669616,0.1627531796693802,0.1464235931634903,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.9607614874839784,0.1899493634700775,0.1806396543979644,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.9774070382118224,0.2632346153259277,0.1406218856573104,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.8738602995872498,0.1467000097036361,0.139099508523941,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.8658746480941772,0.1426017582416534,0.6420218348503113,285.38287353515625,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.46319580078125,285.3872985839844,1.0,0.2726895809173584,1.0,1.0,0.0,1.0,-1.500996470451355,1.5009946823120115,1.857754227785336e-06,1.154051661491394,1.0,1.0,0.0,27.15795516967773,63.0,24640.5234375,-0.0,261.8363342285156,1.0,283.1499938964844,284.8274841308594,294.2945251464844,295.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,27727.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405977010726929,1.0,0.0,0.0,3.507338523864746,3.507359504699707,8.208213557736599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.1962890625,0.0,1812.7098388671875,1895.4371337890625,0.0,1177.2373046875,0.9799175262451172,1.0,0.0,3.0,1.0,0.0
18169140,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.8541383147239685,0.164254143834114,0.1479143649339676,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8975006937980652,0.1900810152292251,0.1804168671369552,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.998343586921692,0.2599060833454132,0.1823677271604538,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.8263882398605347,0.1477793455123901,0.1403005719184875,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.8182643055915833,0.1429435312747955,0.6447998881340027,285.4307861328125,285.19000244140625,293.1499938964844,291.3086242675781,293.1463623046875,297.4127197265625,285.4358215332031,1.0,0.2875151634216308,1.0,1.0,0.0,1.0,-1.5540440082550049,1.5540419816970823,1.9818166947516147e-06,1.195929765701294,1.0,1.0,0.0,33.19654846191406,66.0,25590.1640625,-0.0,302.0596923828125,1.0,283.1499938964844,284.8550109863281,294.3642578125,296.0661315917969,293.1499938964844,293.1499938964844,283.1499938964844,28913.431640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651959240436554,1.0,0.0,0.0,3.581572771072388,3.581594944000244,8.55935184063128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.10888671875,0.0,1930.26416015625,1895.4371337890625,0.0,1254.22802734375,1.0,1.0,0.0,3.0,1.0,0.0
18169200,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.8541383147239685,0.164254143834114,0.1479143649339676,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8975006937980652,0.1900810152292251,0.1804168671369552,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.998343586921692,0.2599060833454132,0.1823677271604538,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.8263882398605347,0.1477793455123901,0.1403005719184875,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.8182643055915833,0.1429435312747955,0.6447998881340027,285.4307861328125,285.19000244140625,293.1499938964844,291.3086242675781,293.1463623046875,297.4127197265625,285.4358215332031,1.0,0.2875151634216308,1.0,1.0,0.0,1.0,-1.5540440082550049,1.5540419816970823,1.9818166947516147e-06,1.195929765701294,1.0,1.0,0.0,33.19654846191406,66.0,25590.1640625,-0.0,302.0596923828125,1.0,283.1499938964844,284.8550109863281,294.3642578125,296.0661315917969,293.1499938964844,293.1499938964844,283.1499938964844,28913.431640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651959240436554,1.0,0.0,0.0,3.581572771072388,3.581594944000244,8.55935184063128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.10888671875,0.0,1930.26416015625,1895.4371337890625,0.0,1254.22802734375,1.0,1.0,0.0,3.0,1.0,0.0
18169260,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.8036820888519287,0.1655265539884567,0.1493837535381317,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.8408355712890625,0.1907923370599746,0.1813078075647354,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.9324487447738647,0.25691819190979,0.1805206686258316,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.7750245928764343,0.1486469358205795,0.1414698958396911,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.7654795050621033,0.1429797112941742,0.6467798352241516,285.4590148925781,285.16900634765625,293.2374572753906,291.357421875,293.2338256835937,297.36968994140625,285.4609069824219,1.0,0.2973959445953369,1.0,1.0,0.0,1.0,-1.5589513778686523,1.55894935131073,1.9939668618462747e-06,1.2001744508743286,1.0,1.0,0.0,41.468544006347656,66.0,25870.90625,-0.0,326.23211669921875,1.0,283.1499938964844,284.8694763183594,294.4104919433594,296.146484375,293.1499938964844,293.1499938964844,283.1499938964844,29113.5078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614412665367126,1.0,0.0,0.0,3.5939435958862305,3.593965768814087,8.618581546215864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.09619140625,0.0,1950.3345947265625,1895.4371337890625,0.0,1320.7637939453125,1.0,1.0,0.0,3.0,1.0,0.0
18169320,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.7985299229621887,0.1657187789678573,0.149595096707344,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8357505202293396,0.1909271478652954,0.1814647912979126,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624938964844,0.9248997569084167,0.2568408846855163,0.1803959757089615,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.770064651966095,0.1487768739461898,0.1416337341070175,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.7604566812515259,0.1429813355207443,0.6469788551330566,285.46240234375,285.1837463378906,293.2509460449219,291.3649597167969,293.247314453125,297.3658447265625,285.4644775390625,1.0,0.2987584471702575,1.0,1.0,0.0,1.0,-1.5603406429290771,1.5603386163711548,1.997269237108412e-06,1.2012449502944946,1.0,1.0,0.0,42.51162338256836,54.0,25912.990234375,-0.0,329.54058837890625,1.0,283.1499938964844,284.8720703125,294.4156188964844,296.15484619140625,293.1499938964844,293.1499938964844,283.1499938964844,29113.462890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625412106513977,1.0,0.0,0.0,3.593940734863281,3.5939629077911377,8.618568472229526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.47314453125,0.0,1950.330078125,1895.4371337890625,0.0,1328.612060546875,1.0,1.0,0.0,3.0,1.0,0.0
18169380,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.7857797741889954,0.1671666949987411,0.151006281375885,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.8228005170822144,0.1920340359210968,0.1825782209634781,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48876953125,0.9054896831512452,0.2574020028114319,0.1804199516773224,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.7576436996459961,0.1497422605752945,0.1426704376935959,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.7469876408576965,0.1430197209119796,0.6476690769195557,285.4886779785156,285.1732788085937,293.3525390625,291.4216003417969,293.3489074707031,297.3451538085937,285.49072265625,1.0,0.3024407029151916,1.0,1.0,0.0,1.0,-1.5654709339141846,1.5654689073562622,2.009644276768085e-06,1.205331563949585,1.0,1.0,0.0,45.67588806152344,42.0,26185.1953125,-0.0,340.4889831542969,1.0,283.1499938964844,284.8902587890625,294.4523620605469,296.2107238769531,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686070561408997,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.48828125,0.0,1950.328857421875,1895.4371337890625,0.0,1372.3642578125,1.0,1.0,0.0,3.0,1.0,0.0
18169440,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.7857797741889954,0.1671666949987411,0.151006281375885,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.8228005170822144,0.1920340359210968,0.1825782209634781,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48876953125,0.9054896831512452,0.2574020028114319,0.1804199516773224,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.7576436996459961,0.1497422605752945,0.1426704376935959,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.7469876408576965,0.1430197209119796,0.6476690769195557,285.4886779785156,285.1732788085937,293.3525390625,291.4216003417969,293.3489074707031,297.3451538085937,285.49072265625,1.0,0.3024407029151916,1.0,1.0,0.0,1.0,-1.5654709339141846,1.5654689073562622,2.009644276768085e-06,1.205331563949585,1.0,1.0,0.0,45.67588806152344,42.0,26185.1953125,-0.0,340.4889831542969,1.0,283.1499938964844,284.8902587890625,294.4523620605469,296.2107238769531,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686070561408997,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.48828125,0.0,1950.328857421875,1895.4371337890625,0.0,1372.3642578125,1.0,1.0,0.0,3.0,1.0,0.0
18169500,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014038085937,0.789114773273468,0.167911484837532,0.1516503393650055,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015869140625,0.8256439566612244,0.1926476657390594,0.1831240952014923,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.908971905708313,0.2581900954246521,0.180876150727272,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.7604304552078247,0.150231122970581,0.1431115269660949,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.748956561088562,0.1430747359991073,0.647775411605835,285.50177001953125,285.1590270996094,293.40350341796875,291.4499816894531,293.3998718261719,297.3388977050781,285.5038452148437,1.0,0.302163690328598,1.0,1.0,0.0,1.0,-1.56810462474823,1.5681027173995972,2.0160032363492064e-06,1.2074180841445925,1.0,1.0,0.0,45.26494598388672,42.0,26322.216796875,-0.0,340.7037048339844,1.0,283.1499938964844,284.8993835449219,294.4727783203125,296.23858642578125,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703318357467651,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.00732421875,0.0,1950.328857421875,1895.4371337890625,0.0,1384.9488525390625,1.0,1.0,0.0,3.0,1.0,0.0
18169560,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.7970119118690491,0.1686724722385406,0.1522742509841919,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.8328158259391785,0.1932840943336486,0.1836596131324768,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.918599545955658,0.2590921223163605,0.1814216077327728,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.514404296875,0.7674747109413147,0.1507272720336914,0.1435226947069168,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51434326171875,0.7550024390220642,0.1431512981653213,0.6478122472763062,285.5149230957031,285.1586303710937,293.4546203613281,291.4784240722656,293.45098876953125,297.3337707519531,285.5169982910156,1.0,0.3008648455142975,1.0,1.0,0.0,1.0,-1.5706895589828491,1.5706875324249268,2.0222566945449216e-06,1.2094658613204956,1.0,1.0,0.0,43.93994522094727,30.0,26459.201171875,-0.0,338.4504699707031,1.0,283.1499938964844,284.9084777832031,294.4956359863281,296.2686462402344,293.1499938964844,293.1499938964844,283.1499938964844,29113.451171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716448068618774,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.115234375,0.0,1950.328857421875,1895.4371337890625,0.0,1394.5703125,1.0,1.0,0.0,3.0,1.0,0.0
18169620,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.8247897028923035,0.1702375262975692,0.15348681807518,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.8605030179023743,0.1946001648902893,0.1847005933523178,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.9553998112678528,0.2610433399677276,0.182605043053627,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.7945679426193237,0.151741549372673,0.1442867815494537,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.7797191739082336,0.1433529704809188,0.6477510929107666,285.5411682128906,285.1397399902344,293.5570678710937,291.5353698730469,293.5534362792969,297.32550048828125,285.543212890625,1.0,0.2960117757320404,1.0,1.0,0.0,1.0,-1.5756596326828003,1.575657606124878,2.03431363843265e-06,1.213401436805725,1.0,1.0,0.0,39.3052864074707,25.0,26731.818359375,-0.0,328.498291015625,1.0,283.1499938964844,284.9266357421875,294.54669189453125,296.3345642089844,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737603545188904,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.7724609375,0.0,1950.328857421875,1895.4371337890625,0.0,1410.149169921875,1.0,1.0,0.0,3.0,1.0,0.0
18169680,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.8247897028923035,0.1702375262975692,0.15348681807518,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.8605030179023743,0.1946001648902893,0.1847005933523178,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.9553998112678528,0.2610433399677276,0.182605043053627,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.7945679426193237,0.151741549372673,0.1442867815494537,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.7797191739082336,0.1433529704809188,0.6477510929107666,285.5411682128906,285.1397399902344,293.5570678710937,291.5353698730469,293.5534362792969,297.32550048828125,285.543212890625,1.0,0.2960117757320404,1.0,1.0,0.0,1.0,-1.5756596326828003,1.575657606124878,2.03431363843265e-06,1.213401436805725,1.0,1.0,0.0,39.3052864074707,25.0,26731.818359375,-0.0,328.498291015625,1.0,283.1499938964844,284.9266357421875,294.54669189453125,296.3345642089844,293.1499938964844,293.1499938964844,283.04998779296875,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737603545188904,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.7724609375,0.0,1950.328857421875,1895.4371337890625,0.0,1410.149169921875,1.0,1.0,0.0,3.0,1.0,0.0
18169740,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.8590288162231445,0.1716877073049545,0.1546549797058105,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.8980551362037659,0.1958221942186355,0.1857071220874786,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.9935930967330932,0.2628828287124634,0.1837885379791259,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.8279179334640503,0.1526775956153869,0.1450161635875702,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.8123593926429749,0.1434990316629409,0.6476477980613708,285.495849609375,285.1166687011719,293.6597900390625,291.5922546386719,293.6561584472656,297.3174743652344,285.4964294433594,1.0,0.2913241982460022,1.0,1.0,0.0,1.0,-1.5804147720336914,1.580412745475769,2.045892415480921e-06,1.2171673774719238,1.0,1.0,0.0,34.63999938964844,25.0,27288.931640625,-0.0,318.29962158203125,1.0,283.0518493652344,284.866455078125,294.6228942871094,296.45587158203125,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811092495918274,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.63427734375,0.0,1950.328857421875,1895.4371337890625,0.0,1464.979736328125,1.0,1.0,0.0,3.0,1.0,0.0
18169800,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.8590288162231445,0.1716877073049545,0.1546549797058105,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.8980551362037659,0.1958221942186355,0.1857071220874786,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.9935930967330932,0.2628828287124634,0.1837885379791259,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.8279179334640503,0.1526775956153869,0.1450161635875702,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.8123593926429749,0.1434990316629409,0.6476477980613708,285.495849609375,285.1166687011719,293.6597900390625,291.5922546386719,293.6561584472656,297.3174743652344,285.4964294433594,1.0,0.2913241982460022,1.0,1.0,0.0,1.0,-1.5804147720336914,1.580412745475769,2.045892415480921e-06,1.2171673774719238,1.0,1.0,0.0,34.63999938964844,25.0,27288.931640625,-0.0,318.29962158203125,1.0,283.0518493652344,284.866455078125,294.6228942871094,296.45587158203125,293.1499938964844,293.1499938964844,282.75,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811092495918274,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.63427734375,0.0,1950.328857421875,1895.4371337890625,0.0,1464.979736328125,1.0,1.0,0.0,3.0,1.0,0.0
18169860,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29638671875,0.8896461129188538,0.1726263910531997,0.1555242985486984,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.9329566955566406,0.1966045498847961,0.1864535957574844,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.9921217560768129,0.2652408480644226,0.1656275689601898,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.8550731539726257,0.1532593071460724,0.1455476880073547,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2971496582031,0.8373875617980957,0.1433086544275283,0.6466801166534424,285.2955017089844,285.0894470214844,293.7626342773437,291.6489562988281,293.75897216796875,297.309814453125,285.2916564941406,1.0,0.2880390286445617,1.0,1.0,0.0,1.0,-1.5827219486236572,1.5827199220657349,2.048347596428357e-06,1.216181397438049,1.0,1.0,0.0,31.50340461730957,28.0,28271.74609375,-0.0,306.5155639648437,1.0,282.7576904296875,284.6383972167969,294.71710205078125,296.6416320800781,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987316608428955,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.00048828125,0.0,1950.328857421875,1895.4371337890625,0.0,1600.7579345703125,1.0,1.0,0.0,3.0,1.0,0.0
18169920,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29638671875,0.8896461129188538,0.1726263910531997,0.1555242985486984,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.9329566955566406,0.1966045498847961,0.1864535957574844,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.9921217560768129,0.2652408480644226,0.1656275689601898,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.8550731539726257,0.1532593071460724,0.1455476880073547,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2971496582031,0.8373875617980957,0.1433086544275283,0.6466801166534424,285.2955017089844,285.0894470214844,293.7626342773437,291.6489562988281,293.75897216796875,297.309814453125,285.2916564941406,1.0,0.2880390286445617,1.0,1.0,0.0,1.0,-1.5827219486236572,1.5827199220657349,2.048347596428357e-06,1.216181397438049,1.0,1.0,0.0,31.50340461730957,28.0,28271.74609375,-0.0,306.5155639648437,1.0,282.7576904296875,284.6383972167969,294.71710205078125,296.6416320800781,293.1499938964844,293.1499938964844,282.45001220703125,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987316608428955,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.00048828125,0.0,1950.328857421875,1895.4371337890625,0.0,1600.7579345703125,1.0,1.0,0.0,3.0,1.0,0.0
18169980,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8849359750747681,0.1730350404977798,0.1560163646936416,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9269599318504332,0.1968771666288375,0.1868453919887542,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9937931895256042,0.2688947021961212,0.1698573231697082,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8504185676574707,0.153417095541954,0.1458136588335037,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.831693172454834,0.1427354216575622,0.6446175575256348,285.0756530761719,285.05810546875,293.865478515625,291.7054138183594,293.86181640625,297.306396484375,285.0727233886719,1.0,0.2859859764575958,1.0,1.0,0.0,1.0,-1.5640432834625244,1.564041256904602,2.006236172746867e-06,1.204230785369873,1.0,1.0,0.0,31.75284576416016,25.0,29173.720703125,-0.0,302.7140808105469,1.0,282.45904541015625,284.4024658203125,294.763671875,296.7528076171875,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713758111000061,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.98779296875,0.0,1950.328857421875,1895.4371337890625,0.0,1720.974853515625,1.0,1.0,0.0,3.0,1.0,0.0
18170040,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8849359750747681,0.1730350404977798,0.1560163646936416,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9269599318504332,0.1968771666288375,0.1868453919887542,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9937931895256042,0.2688947021961212,0.1698573231697082,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8504185676574707,0.153417095541954,0.1458136588335037,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.831693172454834,0.1427354216575622,0.6446175575256348,285.0756530761719,285.05810546875,293.865478515625,291.7054138183594,293.86181640625,297.306396484375,285.0727233886719,1.0,0.2859859764575958,1.0,1.0,0.0,1.0,-1.5640432834625244,1.564041256904602,2.006236172746867e-06,1.204230785369873,1.0,1.0,0.0,31.75284576416016,25.0,29173.720703125,-0.0,302.7140808105469,1.0,282.45904541015625,284.4024658203125,294.763671875,296.7528076171875,293.1499938964844,293.1499938964844,282.1499938964844,29113.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713758111000061,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618564493190206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.98779296875,0.0,1950.328857421875,1895.4371337890625,0.0,1720.974853515625,1.0,1.0,0.0,3.0,1.0,0.0
18170100,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8888437747955322,0.1731647253036499,0.1561435908079147,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9314313530921936,0.1969166696071624,0.1869008094072342,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9927387237548828,0.2705085575580597,0.1671265810728073,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8537639379501343,0.1534140110015869,0.1458241194486618,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8341895937919617,0.1423727869987487,0.6430490016937256,284.9393920898437,285.03857421875,293.9168701171875,291.7335205078125,293.9131774902344,297.3036499023437,284.9157409667969,1.0,0.2846811413764953,1.0,1.0,0.0,1.0,-1.5591174364089966,1.5591154098510742,1.9944227460655384e-06,1.2003576755523682,0.9143992066383362,0.9143992066383362,0.0,31.303466796875,25.0,29984.2890625,-0.0,299.1984558105469,1.0,282.20184326171875,284.2239990234375,294.8109130859375,296.9006042480469,293.1499938964844,293.1499938964844,282.1499938964844,31346.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223598957061768,1.0,0.0,0.0,3.5794477462768555,3.579470157623291,8.549197332285985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.53564453125,0.0,1951.684326171875,1895.4371337890625,0.0,1791.4815673828125,1.0,1.0,0.0,3.0,1.0,0.0
18170160,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8933886885643005,0.1732135862112045,0.1561880111694336,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.936639964580536,0.1968691647052765,0.186864897608757,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.991338551044464,0.272189050912857,0.1638153642416,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8577107787132263,0.1533389687538147,0.1457584649324417,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8372204303741455,0.1419407129287719,0.6411345601081848,284.87188720703125,285.022705078125,293.9682312011719,291.761474609375,293.96453857421875,297.30078125,284.8718566894531,1.0,0.2831546068191528,1.0,1.0,0.0,1.0,-1.552776575088501,1.5527746677398682,1.97924168787722e-06,1.1953357458114624,0.8351105451583862,0.8351105451583862,0.0,30.763526916503903,28.0,29884.83984375,-0.0,294.8056640625,1.0,282.1584167480469,284.1897277832031,294.8021240234375,296.8396911621094,293.1499938964844,293.1499938964844,282.45001220703125,38063.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248360514640808,1.0,0.0,0.0,3.51316499710083,3.513188123703003,8.235508062170993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.42041015625,0.0,1923.01318359375,1895.4371337890625,0.0,1811.9935302734373,0.9913579821586608,1.0,0.0,3.0,1.0,0.0
18170220,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.898811399936676,0.1742578297853469,0.1568229794502258,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9421458840370178,0.1974752098321914,0.1871909946203231,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9899122714996338,0.2764712274074554,0.1607325375080108,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8619064092636108,0.1537462770938873,0.1459425836801529,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.839805543422699,0.141614630818367,0.6387402415275574,285.0718688964844,284.9833068847656,294.0707092285156,291.8170471191406,294.0670166015625,297.3035888671875,285.07403564453125,1.0,0.282059758901596,1.0,1.0,0.0,1.0,-1.5475682020187378,1.547566294670105,1.966707941392088e-06,1.191102147102356,0.9867420196533204,0.9867420196533204,0.0,30.283418655395508,31.0,29360.259765625,-0.0,291.1273498535156,1.0,282.441650390625,284.39483642578125,294.7442626953125,296.6669311523437,293.1499938964844,293.1499938964844,282.1499938964844,30104.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046659588813782,1.0,0.0,0.0,3.5878169536590576,3.587839365005493,8.589222488808446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.1435546875,0.0,1951.3826904296875,1895.4371337890625,0.0,1647.76904296875,1.0,1.0,0.0,3.0,1.0,0.0
18170280,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.898811399936676,0.1742578297853469,0.1568229794502258,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9421458840370178,0.1974752098321914,0.1871909946203231,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9899122714996338,0.2764712274074554,0.1607325375080108,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8619064092636108,0.1537462770938873,0.1459425836801529,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.839805543422699,0.141614630818367,0.6387402415275574,285.0718688964844,284.9833068847656,294.0707092285156,291.8170471191406,294.0670166015625,297.3035888671875,285.07403564453125,1.0,0.282059758901596,1.0,1.0,0.0,1.0,-1.5475682020187378,1.547566294670105,1.966707941392088e-06,1.191102147102356,0.9867420196533204,0.9867420196533204,0.0,30.283418655395508,31.0,29360.259765625,-0.0,291.1273498535156,1.0,282.441650390625,284.39483642578125,294.7442626953125,296.6669311523437,293.1499938964844,293.1499938964844,282.1499938964844,30104.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046659588813782,1.0,0.0,0.0,3.5878169536590576,3.587839365005493,8.589222488808446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.1435546875,0.0,1951.3826904296875,1895.4371337890625,0.0,1647.76904296875,1.0,1.0,0.0,3.0,1.0,0.0
18170340,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9004324078559875,0.1751542389392852,0.1577932089567184,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9430366158485411,0.1980192512273788,0.1878312528133392,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9900134205818176,0.2800667285919189,0.1609428822994232,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8625403642654419,0.1541328728199005,0.146402508020401,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8391450047492981,0.1412995755672454,0.6377346515655518,284.8931579589844,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.3035583496094,284.8921203613281,1.0,0.2824134528636932,1.0,1.0,0.0,1.0,-1.5490974187850952,1.5490953922271729,1.9702983991010115e-06,1.1922690868377686,0.8968349695205688,0.8968349695205688,0.0,30.33715438842773,34.0,30337.03125,-0.0,291.97564697265625,1.0,282.15753173828125,284.1936340332031,294.9027099609375,296.9334411621094,293.1499938964844,293.1499938964844,281.8500061035156,33852.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150076627731323,1.0,0.0,0.0,3.563140392303467,3.5631632804870605,8.471478167848545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.2353515625,0.0,1953.10546875,1895.4371337890625,0.0,1731.1436767578125,1.0,1.0,0.0,3.0,1.0,0.0
18170400,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9004324078559875,0.1751542389392852,0.1577932089567184,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9430366158485411,0.1980192512273788,0.1878312528133392,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9900134205818176,0.2800667285919189,0.1609428822994232,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8625403642654419,0.1541328728199005,0.146402508020401,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8391450047492981,0.1412995755672454,0.6377346515655518,284.8931579589844,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.3035583496094,284.8921203613281,1.0,0.2824134528636932,1.0,1.0,0.0,1.0,-1.5490974187850952,1.5490953922271729,1.9702983991010115e-06,1.1922690868377686,0.8968349695205688,0.8968349695205688,0.0,30.33715438842773,34.0,30337.03125,-0.0,291.97564697265625,1.0,282.15753173828125,284.1936340332031,294.9027099609375,296.9334411621094,293.1499938964844,293.1499938964844,281.8500061035156,33852.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150076627731323,1.0,0.0,0.0,3.563140392303467,3.5631632804870605,8.471478167848545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.2353515625,0.0,1953.10546875,1895.4371337890625,0.0,1731.1436767578125,1.0,1.0,0.0,3.0,1.0,0.0
