time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170460,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8944937586784363,0.1756392866373062,0.1582756638526916,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.9354485273361206,0.1981981545686721,0.1880614757537841,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9922831654548644,0.2817844748497009,0.1660140007734298,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.8565201759338379,0.154234766960144,0.1465529352426529,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8322976231575012,0.1406766772270202,0.6352580189704895,284.81182861328125,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.29327392578125,284.8305358886719,1.0,0.2838796079158783,1.0,1.0,0.0,1.0,-1.5532469749450684,1.553244948387146,1.980135721169063e-06,1.1955008506774902,0.7493270635604858,0.7493270635604858,0.0,31.04314041137696,37.0,30629.236328125,-0.0,295.7656555175781,1.0,281.8603210449219,284.14703369140625,294.9663391113281,297.0387268066406,293.1499938964844,293.1499938964844,282.1499938964844,47066.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277615666389465,1.0,0.0,0.0,3.1818416118621826,3.181863307952881,6.755389563295466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.77490234375,0.0,1570.4810791015625,1895.4371337890625,0.0,1836.3477783203125,0.923709750175476,1.0,0.0,3.0,1.0,0.0
18170520,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8944937586784363,0.1756392866373062,0.1582756638526916,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.9354485273361206,0.1981981545686721,0.1880614757537841,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.9922831654548644,0.2817844748497009,0.1660140007734298,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.8565201759338379,0.154234766960144,0.1465529352426529,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8322976231575012,0.1406766772270202,0.6352580189704895,284.81182861328125,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.29327392578125,284.8305358886719,1.0,0.2838796079158783,1.0,1.0,0.0,1.0,-1.5532469749450684,1.553244948387146,1.980135721169063e-06,1.1955008506774902,0.7493270635604858,0.7493270635604858,0.0,31.04314041137696,37.0,30629.236328125,-0.0,295.7656555175781,1.0,281.8603210449219,284.14703369140625,294.9663391113281,297.0387268066406,293.1499938964844,293.1499938964844,282.1499938964844,47066.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277615666389465,1.0,0.0,0.0,3.1818416118621826,3.181863307952881,6.755389563295466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.77490234375,0.0,1570.4810791015625,1895.4371337890625,0.0,1836.3477783203125,0.923709750175476,1.0,0.0,3.0,1.0,0.0
18170580,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8881086707115173,0.1770920604467392,0.1593645215034485,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9267075061798096,0.1990968883037567,0.1887376457452774,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.994657576084137,0.2830128073692322,0.1722894012928009,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8497971296310425,0.1549125164747238,0.147059291601181,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8246829509735107,0.140537291765213,0.6340901851654053,285.0238952636719,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2850952148437,285.02197265625,1.0,0.2863067984580993,1.0,1.0,0.0,1.0,-1.5621027946472168,1.5621007680892944,2.001250322791748e-06,1.202411651611328,0.8942368626594543,0.8942368626594543,0.0,32.032135009765625,40.0,30718.244140625,-0.0,302.5417785644531,1.0,282.13897705078125,284.3155822753906,294.9248046875,296.92047119140625,293.1499938964844,293.1499938964844,282.45001220703125,31655.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112520933151245,1.0,0.0,0.0,3.375603437423706,3.375624179840088,7.603195513183891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.779296875,0.0,1672.7476806640625,1895.4371337890625,0.0,1700.6585693359375,0.952012538909912,1.0,0.0,3.0,1.0,0.0
18170640,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8881086707115173,0.1770920604467392,0.1593645215034485,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9267075061798096,0.1990968883037567,0.1887376457452774,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.994657576084137,0.2830128073692322,0.1722894012928009,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8497971296310425,0.1549125164747238,0.147059291601181,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8246829509735107,0.140537291765213,0.6340901851654053,285.0238952636719,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2850952148437,285.02197265625,1.0,0.2863067984580993,1.0,1.0,0.0,1.0,-1.5621027946472168,1.5621007680892944,2.001250322791748e-06,1.202411651611328,0.8942368626594543,0.8942368626594543,0.0,32.032135009765625,40.0,30718.244140625,-0.0,302.5417785644531,1.0,282.13897705078125,284.3155822753906,294.9248046875,296.92047119140625,293.1499938964844,293.1499938964844,282.45001220703125,31655.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112520933151245,1.0,0.0,0.0,3.375603437423706,3.375624179840088,7.603195513183891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.779296875,0.0,1672.7476806640625,1895.4371337890625,0.0,1700.6585693359375,0.952012538909912,1.0,0.0,3.0,1.0,0.0
18170700,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.8849047422409058,0.1779272109270095,0.1601045727729797,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.9222280383110046,0.1996586471796035,0.1892563253641128,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9957539439201356,0.2834646999835968,0.1757019311189651,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.8464148044586182,0.1553516685962677,0.1474654823541641,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.8208087682723999,0.140555590391159,0.6341488361358643,285.1318054199219,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.28131103515625,285.15118408203125,1.0,0.2878542840480804,1.0,1.0,0.0,1.0,-1.568267583847046,1.5682655572891235,2.016052349063102e-06,1.207239031791687,1.0,1.0,0.0,32.6197395324707,40.0,30333.3984375,-0.0,307.03192138671875,1.0,282.3932189941406,284.451416015625,294.92291259765625,296.8305969238281,293.1499938964844,293.1499938964844,282.45001220703125,29096.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015494704246521,1.0,0.0,0.0,3.4973859786987305,3.4974071979522705,8.161695745911857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.83251953125,0.0,1812.3446044921875,1895.4371337890625,0.0,1623.0028076171875,0.9807374477386476,1.0,0.0,3.0,1.0,0.0
18170760,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.8815911412239075,0.1788631230592727,0.1609382480382919,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.9176186323165894,0.2003134489059448,0.1898664087057113,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.9967674612998962,0.2838541269302368,0.1793096661567688,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8429481387138367,0.1558713912963867,0.1479508578777313,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.8167973756790161,0.1406458616256714,0.6345400214195251,285.1815490722656,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.2781982421875,285.1839294433594,1.0,0.289600133895874,1.0,1.0,0.0,1.0,-1.5753837823867798,1.5753817558288574,2.0332226995378733e-06,1.2128092050552368,1.0,1.0,0.0,33.272796630859375,28.0,30573.806640625,-0.0,312.18798828125,1.0,282.4405822753906,284.4698486328125,294.9868469238281,296.9549560546875,293.1499938964844,293.1499938964844,282.1499938964844,29120.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698580265045166,1.0,0.0,0.0,3.5945863723754883,3.5946085453033447,8.621664733254875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.01513671875,0.0,1951.35009765625,1895.4371337890625,0.0,1599.56689453125,1.0,1.0,0.0,3.0,1.0,0.0
18170820,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8919981122016907,0.1799700856208801,0.1621434092521667,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9288495182991028,0.2010433375835418,0.1907236725091934,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9950004816055298,0.2850492894649505,0.1733122766017913,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8514739274978638,0.1564638316631317,0.1486344933509826,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8234863877296448,0.1404086947441101,0.6340125799179077,284.9977722167969,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2705993652344,284.9947509765625,1.0,0.2873865365982055,1.0,1.0,0.0,1.0,-1.570865035057068,1.5708630084991455,2.02233013624209e-06,1.2092911005020142,1.0,1.0,0.0,32.34024810791016,31.0,31520.947265625,-0.0,307.5209655761719,1.0,282.1595153808594,284.2596130371094,295.1567077636719,297.2644958496094,293.1499938964844,293.1499938964844,281.8500061035156,29113.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189451456069946,1.0,0.0,0.0,3.593939781188965,3.5939619541168213,8.618563924756018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.38134765625,0.0,1950.3284912109373,1895.4371337890625,0.0,1763.350830078125,1.0,1.0,0.0,3.0,1.0,0.0
18170880,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8919981122016907,0.1799700856208801,0.1621434092521667,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9288495182991028,0.2010433375835418,0.1907236725091934,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9950004816055298,0.2850492894649505,0.1733122766017913,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8514739274978638,0.1564638316631317,0.1486344933509826,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8234863877296448,0.1404086947441101,0.6340125799179077,284.9977722167969,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2705993652344,284.9947509765625,1.0,0.2873865365982055,1.0,1.0,0.0,1.0,-1.570865035057068,1.5708630084991455,2.02233013624209e-06,1.2092911005020142,1.0,1.0,0.0,32.34024810791016,31.0,31520.947265625,-0.0,307.5209655761719,1.0,282.1595153808594,284.2596130371094,295.1567077636719,297.2644958496094,293.1499938964844,293.1499938964844,281.8500061035156,29113.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189451456069946,1.0,0.0,0.0,3.593939781188965,3.5939619541168213,8.618563924756018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.38134765625,0.0,1950.3284912109373,1895.4371337890625,0.0,1763.350830078125,1.0,1.0,0.0,3.0,1.0,0.0
18170940,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8944907188415527,0.1803772896528244,0.1626168042421341,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.9311196208000184,0.2011343538761139,0.1909254044294357,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.9946061968803406,0.2872711718082428,0.1721390187740326,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8532341122627258,0.1565506607294082,0.1488076895475387,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8237212896347046,0.1397175341844558,0.6312950849533081,284.8013916015625,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2656555175781,284.8043518066406,1.0,0.2869002223014831,1.0,1.0,0.0,1.0,-1.5672035217285156,1.5672014951705933,2.013199946304667e-06,1.2061439752578735,0.8247383832931519,0.8247383832931519,0.0,32.10361862182617,34.0,32237.94140625,-0.0,305.1468200683594,1.0,281.8584289550781,284.0599975585937,295.2061462402344,297.3881530761719,293.1499938964844,293.1499938964844,282.1499938964844,39027.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376586198806763,1.0,0.0,0.0,3.491401433944702,3.491424560546875,8.133788469422143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.16015625,0.0,1901.583984375,1895.4371337890625,0.0,1919.66748046875,0.9871692657470704,1.0,0.0,3.0,1.0,0.0
18171000,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8944907188415527,0.1803772896528244,0.1626168042421341,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.9311196208000184,0.2011343538761139,0.1909254044294357,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.9946061968803406,0.2872711718082428,0.1721390187740326,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8532341122627258,0.1565506607294082,0.1488076895475387,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8237212896347046,0.1397175341844558,0.6312950849533081,284.8013916015625,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2656555175781,284.8043518066406,1.0,0.2869002223014831,1.0,1.0,0.0,1.0,-1.5672035217285156,1.5672014951705933,2.013199946304667e-06,1.2061439752578735,0.8247383832931519,0.8247383832931519,0.0,32.10361862182617,34.0,32237.94140625,-0.0,305.1468200683594,1.0,281.8584289550781,284.0599975585937,295.2061462402344,297.3881530761719,293.1499938964844,293.1499938964844,282.1499938964844,39027.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376586198806763,1.0,0.0,0.0,3.491401433944702,3.491424560546875,8.133788469422143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.16015625,0.0,1901.583984375,1895.4371337890625,0.0,1919.66748046875,0.9871692657470704,1.0,0.0,3.0,1.0,0.0
18171060,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8927644491195679,0.181557297706604,0.1634136736392974,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.927997887134552,0.2017289996147155,0.1912867873907089,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9953842759132384,0.289328008890152,0.1745033115148544,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8508795499801636,0.1570251435041427,0.149101972579956,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8201264142990112,0.1393745988607406,0.62909334897995,285.0137023925781,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.26348876953125,285.0142822265625,1.0,0.2876589000225067,1.0,1.0,0.0,1.0,-1.569138526916504,1.5691365003585815,2.017691713263048e-06,1.207512140274048,0.9543115496635436,0.9543115496635436,0.0,32.459808349609375,37.0,31869.87109375,-0.0,307.0191955566406,1.0,282.14141845703125,284.266845703125,295.1368103027344,297.2158508300781,293.1499938964844,293.1499938964844,281.8500061035156,31343.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230654358863831,1.0,0.0,0.0,3.58005952835083,3.5800819396972656,8.552119652449619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.7841796875,0.0,1952.5469970703125,1895.4371337890625,0.0,1797.3167724609375,1.0,1.0,0.0,3.0,1.0,0.0
18171120,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8927644491195679,0.181557297706604,0.1634136736392974,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.927997887134552,0.2017289996147155,0.1912867873907089,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9953842759132384,0.289328008890152,0.1745033115148544,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8508795499801636,0.1570251435041427,0.149101972579956,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8201264142990112,0.1393745988607406,0.62909334897995,285.0137023925781,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.26348876953125,285.0142822265625,1.0,0.2876589000225067,1.0,1.0,0.0,1.0,-1.569138526916504,1.5691365003585815,2.017691713263048e-06,1.207512140274048,0.9543115496635436,0.9543115496635436,0.0,32.459808349609375,37.0,31869.87109375,-0.0,307.0191955566406,1.0,282.14141845703125,284.266845703125,295.1368103027344,297.2158508300781,293.1499938964844,293.1499938964844,281.8500061035156,31343.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230654358863831,1.0,0.0,0.0,3.58005952835083,3.5800819396972656,8.552119652449619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.7841796875,0.0,1952.5469970703125,1895.4371337890625,0.0,1797.3167724609375,1.0,1.0,0.0,3.0,1.0,0.0
18171180,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8882546424865723,0.1824701428413391,0.1644366681575775,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.921530544757843,0.2021739929914474,0.1918684244155883,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9967368841171264,0.2903114259243011,0.1791926175355911,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8460227847099304,0.1573843508958816,0.1495753526687622,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8141321539878845,0.1389394253492355,0.6277349591255188,284.8551330566406,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.25665283203125,284.8597106933594,1.0,0.2895172834396362,1.0,1.0,0.0,1.0,-1.575631618499756,1.5756295919418335,2.033345253948937e-06,1.2125787734985352,0.8268449902534485,0.8268449902534485,0.0,33.250030517578125,40.0,32703.5546875,-0.0,312.2453918457031,1.0,281.85845947265625,284.1018371582031,295.2676086425781,297.45220947265625,293.1499938964844,293.1499938964844,282.1499938964844,39268.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73515784740448,1.0,0.0,0.0,3.476504325866699,3.476527452468872,8.064526468842814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.09619140625,0.0,1882.9566650390625,1895.4371337890625,0.0,1898.4820556640625,0.9844997525215148,1.0,0.0,3.0,1.0,0.0
18171240,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8882546424865723,0.1824701428413391,0.1644366681575775,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.921530544757843,0.2021739929914474,0.1918684244155883,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9967368841171264,0.2903114259243011,0.1791926175355911,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8460227847099304,0.1573843508958816,0.1495753526687622,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8141321539878845,0.1389394253492355,0.6277349591255188,284.8551330566406,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.25665283203125,284.8597106933594,1.0,0.2895172834396362,1.0,1.0,0.0,1.0,-1.575631618499756,1.5756295919418335,2.033345253948937e-06,1.2125787734985352,0.8268449902534485,0.8268449902534485,0.0,33.250030517578125,40.0,32703.5546875,-0.0,312.2453918457031,1.0,281.85845947265625,284.1018371582031,295.2676086425781,297.45220947265625,293.1499938964844,293.1499938964844,282.1499938964844,39268.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73515784740448,1.0,0.0,0.0,3.476504325866699,3.476527452468872,8.064526468842814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.09619140625,0.0,1882.9566650390625,1895.4371337890625,0.0,1898.4820556640625,0.9844997525215148,1.0,0.0,3.0,1.0,0.0
18171300,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8841742277145386,0.1830445230007171,0.1648388504981994,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9162713885307312,0.202471911907196,0.1920700371265411,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.997586727142334,0.2904209196567535,0.1827054768800735,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8420526385307312,0.1576186269521713,0.1497394889593124,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8094969391822815,0.1387534141540527,0.6266974806785583,285.00994873046875,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2520446777344,285.0323181152344,1.0,0.2907631397247314,1.0,1.0,0.0,1.0,-1.5795239210128784,1.579521894454956,2.0427792151167523e-06,1.2156277894973757,0.9196800589561462,0.9196800589561462,0.0,33.84798049926758,40.0,32253.119140625,-0.0,315.7318420410156,1.0,282.0975646972656,284.2831420898437,295.21221923828125,297.27325439453125,293.1499938964844,293.1499938964844,282.1499938964844,34399.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271355390548706,1.0,0.0,0.0,3.5033514499664307,3.503373861312866,8.189563232008368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.8095703125,0.0,1872.9224853515625,1895.4371337890625,0.0,1831.125244140625,0.9897918105125428,1.0,0.0,3.0,1.0,0.0
18171360,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8808082938194275,0.1838636845350265,0.1655147075653076,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9117408394813538,0.2029673159122467,0.1924881935119629,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9982671141624452,0.2905376851558685,0.1860453337430954,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8385988473892212,0.1580124795436859,0.1500746011734008,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8051967024803162,0.1387052088975906,0.626343309879303,285.06182861328125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.24920654296875,285.0645751953125,1.0,0.2922210395336151,1.0,1.0,0.0,1.0,-1.5848230123519895,1.5848209857940674,2.055690629276796e-06,1.219798922538757,0.9865484833717346,0.9865484833717346,0.0,34.469425201416016,28.0,32466.517578125,-0.0,319.98455810546875,1.0,282.1412353515625,284.3006286621094,295.2391662597656,297.3461303710937,293.1499938964844,293.1499938964844,281.8500061035156,30100.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232648134231567,1.0,0.0,0.0,3.587829828262329,3.5878522396087646,8.589283879700815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.69287109375,0.0,1951.3636474609373,1895.4371337890625,0.0,1798.9671630859375,1.0,1.0,0.0,3.0,1.0,0.0
18171420,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8914876580238342,0.1848230808973312,0.1665555983781814,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9230304956436156,0.2034766525030136,0.1930996775627136,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9968637824058532,0.2912445962429046,0.1796825528144836,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8472041487693787,0.1584294438362121,0.1505620032548904,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8123130202293396,0.1382675319910049,0.6247723698616028,284.881591796875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2426147460937,284.8795471191406,1.0,0.2895042598247528,1.0,1.0,0.0,1.0,-1.5778826475143433,1.577880620956421,2.0389545625221217e-06,1.2144811153411863,0.8760305047035217,0.8760305047035217,0.0,33.368770599365234,31.0,33285.078125,-0.0,313.6472473144531,1.0,281.85748291015625,284.0978088378906,295.3715515136719,297.5968322753906,293.1499938964844,293.1499938964844,282.1499938964844,35259.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383310794830322,1.0,0.0,0.0,3.5539557933807373,3.55397891998291,8.42786107568827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.38916015625,0.0,1953.8572998046875,1895.4371337890625,0.0,1925.3785400390625,1.0,1.0,0.0,3.0,1.0,0.0
18171480,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8914876580238342,0.1848230808973312,0.1665555983781814,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9230304956436156,0.2034766525030136,0.1930996775627136,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9968637824058532,0.2912445962429046,0.1796825528144836,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8472041487693787,0.1584294438362121,0.1505620032548904,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8123130202293396,0.1382675319910049,0.6247723698616028,284.881591796875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2426147460937,284.8795471191406,1.0,0.2895042598247528,1.0,1.0,0.0,1.0,-1.5778826475143433,1.577880620956421,2.0389545625221217e-06,1.2144811153411863,0.8760305047035217,0.8760305047035217,0.0,33.368770599365234,31.0,33285.078125,-0.0,313.6472473144531,1.0,281.85748291015625,284.0978088378906,295.3715515136719,297.5968322753906,293.1499938964844,293.1499938964844,282.1499938964844,35259.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383310794830322,1.0,0.0,0.0,3.5539557933807373,3.55397891998291,8.42786107568827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.38916015625,0.0,1953.8572998046875,1895.4371337890625,0.0,1925.3785400390625,1.0,1.0,0.0,3.0,1.0,0.0
18171540,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.897666871547699,0.1861307024955749,0.1674978286027908,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9292009472846984,0.2042106986045837,0.1936094313859939,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9959797263145448,0.2942962348461151,0.1764614880084991,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8519105911254883,0.1590273082256317,0.1509761661291122,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.815318763256073,0.1380068808794021,0.6229155659675598,285.0790405273437,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2476501464844,285.0831298828125,1.0,0.2886494398117065,1.0,1.0,0.0,1.0,-1.57401704788208,1.5740149021148682,2.0293903162382776e-06,1.2112698554992676,1.0,1.0,0.0,32.826072692871094,34.0,32630.892578125,-0.0,310.33209228515625,1.0,282.1420288085937,284.3088073730469,295.3240051269531,297.45050048828125,293.1499938964844,293.1499938964844,281.8500061035156,29141.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264827489852905,1.0,0.0,0.0,3.5937609672546387,3.593783378601074,8.617706157565408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.52490234375,0.0,1950.345458984375,1895.4371337890625,0.0,1825.685791015625,1.0,1.0,0.0,3.0,1.0,0.0
18171600,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.897666871547699,0.1861307024955749,0.1674978286027908,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9292009472846984,0.2042106986045837,0.1936094313859939,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9959797263145448,0.2942962348461151,0.1764614880084991,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8519105911254883,0.1590273082256317,0.1509761661291122,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.815318763256073,0.1380068808794021,0.6229155659675598,285.0790405273437,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2476501464844,285.0831298828125,1.0,0.2886494398117065,1.0,1.0,0.0,1.0,-1.57401704788208,1.5740149021148682,2.0293903162382776e-06,1.2112698554992676,1.0,1.0,0.0,32.826072692871094,34.0,32630.892578125,-0.0,310.33209228515625,1.0,282.1420288085937,284.3088073730469,295.3240051269531,297.45050048828125,293.1499938964844,293.1499938964844,281.8500061035156,29141.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264827489852905,1.0,0.0,0.0,3.5937609672546387,3.593783378601074,8.617706157565408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.52490234375,0.0,1950.345458984375,1895.4371337890625,0.0,1825.685791015625,1.0,1.0,0.0,3.0,1.0,0.0
18171660,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8988984823226929,0.1871474236249923,0.1686131954193115,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9295166730880736,0.2047690004110336,0.1942919939756393,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9961508512496948,0.2968084514141083,0.1770526617765426,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8522219061851501,0.1595043390989303,0.1515473425388336,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8142126202583313,0.1376754641532898,0.6219203472137451,284.90185546875,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2496337890625,284.9006042480469,1.0,0.2891937792301178,1.0,1.0,0.0,1.0,-1.576374650001526,1.5763726234436035,2.0349659735074965e-06,1.2130025625228882,0.9226253628730774,0.9226253628730774,0.0,32.95271682739258,37.0,33599.765625,-0.0,311.8053283691406,1.0,281.85748291015625,284.1058654785156,295.44744873046875,297.6893920898437,293.1499938964844,293.1499938964844,281.54998779296875,32208.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397605180740356,1.0,0.0,0.0,3.573843479156494,3.5738658905029297,8.522447387804277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.89306640625,0.0,1952.1851806640625,1895.4371337890625,0.0,1937.5401611328125,1.0,1.0,0.0,3.0,1.0,0.0
18171720,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8988984823226929,0.1871474236249923,0.1686131954193115,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9295166730880736,0.2047690004110336,0.1942919939756393,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9961508512496948,0.2968084514141083,0.1770526617765426,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8522219061851501,0.1595043390989303,0.1515473425388336,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8142126202583313,0.1376754641532898,0.6219203472137451,284.90185546875,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2496337890625,284.9006042480469,1.0,0.2891937792301178,1.0,1.0,0.0,1.0,-1.576374650001526,1.5763726234436035,2.0349659735074965e-06,1.2130025625228882,0.9226253628730774,0.9226253628730774,0.0,32.95271682739258,37.0,33599.765625,-0.0,311.8053283691406,1.0,281.85748291015625,284.1058654785156,295.44744873046875,297.6893920898437,293.1499938964844,293.1499938964844,281.54998779296875,32208.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397605180740356,1.0,0.0,0.0,3.573843479156494,3.5738658905029297,8.522447387804277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.89306640625,0.0,1952.1851806640625,1895.4371337890625,0.0,1937.5401611328125,1.0,1.0,0.0,3.0,1.0,0.0
18171780,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.8925046324729919,0.1876175701618194,0.1691175252199173,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.9212826490402222,0.2048572897911071,0.1944679319858551,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.9975004196166992,0.297363817691803,0.1823206841945648,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8460519909858704,0.1596033424139022,0.1517235189676284,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8067053556442261,0.1369634866714477,0.6191670894622803,284.79791259765625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.24072265625,284.8163757324219,1.0,0.2907814383506775,1.0,1.0,0.0,1.0,-1.5804208517074585,1.580418825149536,2.044540678980411e-06,1.2159613370895386,0.7612981200218201,0.7612981200218201,0.0,33.79798889160156,40.0,33892.7265625,0.0,316.03192138671875,1.0,281.5591125488281,284.03436279296875,295.48291015625,297.7655639648437,293.1499938964844,293.1499938964844,281.8500061035156,45847.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523954510688782,1.0,0.0,0.0,3.2518670558929443,3.251889228820801,7.056005415506661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.7001953125,0.0,1646.150146484375,1895.4371337890625,0.0,2046.2109375,0.9386196136474608,1.0,0.0,3.0,1.0,0.0
18171840,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.8925046324729919,0.1876175701618194,0.1691175252199173,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.9212826490402222,0.2048572897911071,0.1944679319858551,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.9975004196166992,0.297363817691803,0.1823206841945648,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8460519909858704,0.1596033424139022,0.1517235189676284,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8067053556442261,0.1369634866714477,0.6191670894622803,284.79791259765625,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.24072265625,284.8163757324219,1.0,0.2907814383506775,1.0,1.0,0.0,1.0,-1.5804208517074585,1.580418825149536,2.044540678980411e-06,1.2159613370895386,0.7612981200218201,0.7612981200218201,0.0,33.79798889160156,40.0,33892.7265625,0.0,316.03192138671875,1.0,281.5591125488281,284.03436279296875,295.48291015625,297.7655639648437,293.1499938964844,293.1499938964844,281.8500061035156,45847.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523954510688782,1.0,0.0,0.0,3.2518670558929443,3.251889228820801,7.056005415506661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.7001953125,0.0,1646.150146484375,1895.4371337890625,0.0,2046.2109375,0.9386196136474608,1.0,0.0,3.0,1.0,0.0
18171900,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8885850310325623,0.1882411688566208,0.1694948077201843,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9162425994873048,0.205169528722763,0.1946277618408203,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9981869459152222,0.2974324822425842,0.1856181323528289,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8422608971595764,0.1598603576421737,0.1518645882606506,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8019998669624329,0.1367630958557129,0.6178902983665466,284.9793395996094,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2372131347656,284.99871826171875,1.0,0.2919037938117981,1.0,1.0,0.0,1.0,-1.5836594104766846,1.5836573839187622,2.052252057183068e-06,1.2183533906936646,0.8604775071144104,0.8604775071144104,0.0,34.36597442626953,40.0,33618.83203125,0.0,319.1371459960937,1.0,281.79150390625,284.21356201171875,295.4074401855469,297.5614318847656,293.1499938964844,293.1499938964844,281.8500061035156,36000.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742223858833313,1.0,0.0,0.0,3.3001153469085693,3.3001363277435303,7.266939974215347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.64990234375,0.0,1616.3603515625,1895.4371337890625,0.0,1958.563232421875,0.9421748518943788,1.0,0.0,3.0,1.0,0.0
18171960,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8855976462364197,0.1890703588724136,0.170197531580925,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9121547937393188,0.2056606411933899,0.1950505375862121,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.998712122440338,0.2975066900253296,0.1886464953422546,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8391658067703247,0.1602643281221389,0.1522150039672851,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7979685664176941,0.1366893053054809,0.617443323135376,285.0114440917969,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2354431152344,285.0093994140625,1.0,0.2932513654232025,1.0,1.0,0.0,1.0,-1.588529348373413,1.5885273218154907,2.063976353383623e-06,1.2220330238342283,0.9006158113479614,0.9006158113479614,0.0,34.94351577758789,28.0,33910.54296875,0.0,323.0810852050781,1.0,281.8395690917969,284.20574951171875,295.42730712890625,297.6252746582031,293.1499938964844,293.1499938964844,282.1499938964844,31986.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368211150169373,1.0,0.0,0.0,3.42728853225708,3.42730975151062,7.837808198019047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.36572265625,0.0,1744.5390625,1895.4371337890625,0.0,1912.562744140625,0.965183973312378,1.0,0.0,3.0,1.0,0.0
18172020,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.899071991443634,0.1908197104930877,0.1716776341199875,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.9263787865638732,0.2067791074514389,0.1960039138793945,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.9971741437911988,0.2991319298744201,0.1809280514717102,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.8500434756278992,0.1611938774585724,0.1529977023601532,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.8073990941047668,0.1366549134254455,0.6168400049209595,285.1577453613281,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2378234863281,285.15948486328125,1.0,0.2903981506824493,1.0,1.0,0.0,1.0,-1.582412600517273,1.5824105739593506,2.04883644983056e-06,1.2170387506484983,1.0,1.0,0.0,33.6161003112793,31.0,33351.5,0.0,316.5072937011719,1.0,282.1413269042969,284.3556823730469,295.4676513671875,297.6234741210937,293.1499938964844,293.1499938964844,281.8500061035156,29095.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248150706291199,1.0,0.0,0.0,3.5949082374572754,3.594930410385132,8.623208600511134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.61328125,0.0,1951.5660400390625,1895.4371337890625,0.0,1811.8192138671875,1.0,1.0,0.0,3.0,1.0,0.0
18172080,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.899071991443634,0.1908197104930877,0.1716776341199875,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.9263787865638732,0.2067791074514389,0.1960039138793945,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.9971741437911988,0.2991319298744201,0.1809280514717102,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.8500434756278992,0.1611938774585724,0.1529977023601532,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.8073990941047668,0.1366549134254455,0.6168400049209595,285.1577453613281,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2378234863281,285.15948486328125,1.0,0.2903981506824493,1.0,1.0,0.0,1.0,-1.582412600517273,1.5824105739593506,2.04883644983056e-06,1.2170387506484983,1.0,1.0,0.0,33.6161003112793,31.0,33351.5,0.0,316.5072937011719,1.0,282.1413269042969,284.3556823730469,295.4676513671875,297.6234741210937,293.1499938964844,293.1499938964844,281.8500061035156,29095.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248150706291199,1.0,0.0,0.0,3.5949082374572754,3.594930410385132,8.623208600511134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.61328125,0.0,1951.5660400390625,1895.4371337890625,0.0,1811.8192138671875,1.0,1.0,0.0,3.0,1.0,0.0
18172140,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9072691202163696,0.1918946653604507,0.1728605479001999,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9347770810127258,0.207446351647377,0.1967968642711639,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9960405826568604,0.3025306761264801,0.1766699850559234,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8565836548805237,0.1617882698774337,0.1536799669265747,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8121822476387024,0.1363876760005951,0.616066038608551,284.9661865234375,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.244384765625,284.96295166015625,1.0,0.2895159721374511,1.0,1.0,0.0,1.0,-1.579555869102478,1.5795538425445557,2.041497509708279e-06,1.2144466638565063,0.9809600114822388,0.9809600114822388,0.0,32.93428421020508,34.0,34234.203125,0.0,313.2896728515625,1.0,281.8582458496094,284.1398620605469,295.6008605957031,297.8848876953125,293.1499938964844,293.1499938964844,281.54998779296875,29616.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414855360984802,1.0,0.0,0.0,3.5906808376312256,3.590703248977661,8.602940511082124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.27197265625,0.0,1950.6412353515625,1895.4371337890625,0.0,1952.253662109375,1.0,1.0,0.0,3.0,1.0,0.0
18172200,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9072691202163696,0.1918946653604507,0.1728605479001999,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9347770810127258,0.207446351647377,0.1967968642711639,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9960405826568604,0.3025306761264801,0.1766699850559234,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8565836548805237,0.1617882698774337,0.1536799669265747,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8121822476387024,0.1363876760005951,0.616066038608551,284.9661865234375,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.244384765625,284.96295166015625,1.0,0.2895159721374511,1.0,1.0,0.0,1.0,-1.579555869102478,1.5795538425445557,2.041497509708279e-06,1.2144466638565063,0.9809600114822388,0.9809600114822388,0.0,32.93428421020508,34.0,34234.203125,0.0,313.2896728515625,1.0,281.8582458496094,284.1398620605469,295.6008605957031,297.8848876953125,293.1499938964844,293.1499938964844,281.54998779296875,29616.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414855360984802,1.0,0.0,0.0,3.5906808376312256,3.590703248977661,8.602940511082124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.27197265625,0.0,1950.6412353515625,1895.4371337890625,0.0,1952.253662109375,1.0,1.0,0.0,3.0,1.0,0.0
18172260,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9053069353103638,0.192282035946846,0.1733249276876449,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.93195903301239,0.2075173705816269,0.1969836056232452,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.9965839385986328,0.3043302595615387,0.178615391254425,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.8545219898223877,0.1618997305631637,0.1538866460323333,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8087010383605957,0.1356851160526275,0.6133872270584106,284.7894592285156,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2408447265625,284.7978515625,1.0,0.2899324297904968,1.0,1.0,0.0,1.0,-1.5797035694122314,1.579701542854309,2.041623929471825e-06,1.2143561840057373,0.7993221282958984,0.7993221282958984,0.0,33.21034240722656,37.0,34766.47265625,0.0,314.1036071777344,1.0,281.5584716796875,283.9735107421875,295.6294860839844,297.9736328125,293.1499938964844,293.1499938964844,281.8500061035156,41479.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567786574363708,1.0,0.0,0.0,3.425888538360596,3.425911426544189,7.831406492186943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.64404296875,0.0,1834.1553955078125,1895.4371337890625,0.0,2084.377685546875,0.974049150943756,1.0,0.0,3.0,1.0,0.0
