time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172320,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9053069353103638,0.192282035946846,0.1733249276876449,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.93195903301239,0.2075173705816269,0.1969836056232452,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.9965839385986328,0.3043302595615387,0.178615391254425,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.8545219898223877,0.1618997305631637,0.1538866460323333,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8087010383605957,0.1356851160526275,0.6133872270584106,284.7894592285156,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2408447265625,284.7978515625,1.0,0.2899324297904968,1.0,1.0,0.0,1.0,-1.5797035694122314,1.579701542854309,2.041623929471825e-06,1.2143561840057373,0.7993221282958984,0.7993221282958984,0.0,33.21034240722656,37.0,34766.47265625,0.0,314.1036071777344,1.0,281.5584716796875,283.9735107421875,295.6294860839844,297.9736328125,293.1499938964844,293.1499938964844,281.8500061035156,41479.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567786574363708,1.0,0.0,0.0,3.425888538360596,3.425911426544189,7.831406492186943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.64404296875,0.0,1834.1553955078125,1895.4371337890625,0.0,2084.377685546875,0.974049150943756,1.0,0.0,3.0,1.0,0.0
18172380,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9009361863136292,0.1935678869485855,0.1742128878831863,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9258726239204408,0.2082007527351379,0.1974261254072189,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9976143836975098,0.3055526316165924,0.18283012509346,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8499705791473389,0.1624834090471267,0.1542830318212509,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8025323152542114,0.1353373527526855,0.6112493872642517,285.0057067871094,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2390441894531,285.00347900390625,1.0,0.2914393842220306,1.0,1.0,0.0,1.0,-1.584267020225525,1.5842649936676023,2.0525067156995647e-06,1.2177457809448242,0.9309709668159484,0.9309709668159484,0.0,33.91961669921875,40.0,34522.8828125,0.0,318.2298889160156,1.0,281.84100341796875,284.16827392578125,295.55438232421875,297.7977905273437,293.1499938964844,293.1499938964844,281.54998779296875,32017.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421450614929199,1.0,0.0,0.0,3.5479886531829834,3.548011064529419,8.399583748541772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.3818359375,0.0,1912.8492431640625,1895.4371337890625,0.0,1957.8896484375,0.9953378438949584,1.0,0.0,3.0,1.0,0.0
18172440,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9009361863136292,0.1935678869485855,0.1742128878831863,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9258726239204408,0.2082007527351379,0.1974261254072189,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9976143836975098,0.3055526316165924,0.18283012509346,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8499705791473389,0.1624834090471267,0.1542830318212509,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8025323152542114,0.1353373527526855,0.6112493872642517,285.0057067871094,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2390441894531,285.00347900390625,1.0,0.2914393842220306,1.0,1.0,0.0,1.0,-1.584267020225525,1.5842649936676023,2.0525067156995647e-06,1.2177457809448242,0.9309709668159484,0.9309709668159484,0.0,33.91961669921875,40.0,34522.8828125,0.0,318.2298889160156,1.0,281.84100341796875,284.16827392578125,295.55438232421875,297.7977905273437,293.1499938964844,293.1499938964844,281.54998779296875,32017.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421450614929199,1.0,0.0,0.0,3.5479886531829834,3.548011064529419,8.399583748541772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.3818359375,0.0,1912.8492431640625,1895.4371337890625,0.0,1957.8896484375,0.9953378438949584,1.0,0.0,3.0,1.0,0.0
18172500,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8984659314155579,0.194118782877922,0.1748533844947815,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9224074482917786,0.2085129469633102,0.1978259235620498,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9981417655944824,0.3057613670825958,0.1853818297386169,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8474009037017822,0.1627590656280517,0.1546275168657302,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.799111545085907,0.1351487338542938,0.6107580065727234,284.8730163574219,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2367553710937,284.8529663085937,1.0,0.2925699055194855,1.0,1.0,0.0,1.0,-1.5884026288986206,1.5884004831314087,2.062522526102839e-06,1.2209246158599854,0.8435384631156921,0.8435384631156921,0.0,34.39300537109375,40.0,35322.52734375,0.0,321.5302124023437,1.0,281.5997314453125,283.9984436035156,295.6486511230469,298.03228759765625,293.1499938964844,293.1499938964844,281.54998779296875,35925.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499760389328003,1.0,0.0,0.0,3.5413527488708496,3.5413758754730225,8.368193107344268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.27734375,0.0,1942.260009765625,1895.4371337890625,0.0,2025.2437744140625,0.995644748210907,1.0,0.0,3.0,1.0,0.0
18172560,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8939881920814514,0.1944481134414672,0.1752341240644455,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9168551564216614,0.2086594402790069,0.1980395317077636,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9987674951553344,0.3054355680942535,0.1890036165714264,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8432483077049255,0.1629029363393783,0.1548286527395248,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7940500378608704,0.1348334103822708,0.609660267829895,284.85821533203125,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2312316894531,284.8686218261719,1.0,0.2938837110996246,1.0,1.0,0.0,1.0,-1.5923874378204346,1.5923854112625122,2.0721788587252377e-06,1.2239667177200315,0.8001005053520203,0.8001005053520203,0.0,35.05043029785156,43.0,35093.78515625,0.0,325.2709350585937,1.0,281.55859375,284.0333251953125,295.6591491699219,297.9991760253906,293.1499938964844,293.1499938964844,281.8500061035156,41750.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539499998092651,1.0,0.0,0.0,3.377296209335327,3.377318859100342,7.610822763126635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.9345703125,0.0,1770.8897705078125,1895.4371337890625,0.0,2059.720947265625,0.9637576341629028,1.0,0.0,3.0,1.0,0.0
18172620,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8851003646850586,0.1959149539470672,0.1763817518949508,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9059776067733764,0.2095444351434707,0.1987517923116684,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.3047032356262207,0.1965875029563903,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8348962068557739,0.1636573821306228,0.1554536968469619,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7837388515472412,0.1345629096031189,0.6081695556640625,285.0526733398437,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2249755859375,285.0495910644531,1.0,0.2970297336578369,1.0,1.0,0.0,1.0,-1.602684497833252,1.6026824712753296,2.097301603498636e-06,1.2318602800369265,0.955333173274994,0.955333173274994,0.0,36.55657958984375,31.0,35038.44921875,0.0,334.49322509765625,1.0,281.8410949707031,284.1962280273437,295.61309814453125,297.8822631835937,293.1499938964844,293.1499938964844,281.54998779296875,30952.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427072525024414,1.0,0.0,0.0,3.560094356536865,3.5601165294647217,8.456999580630509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.177734375,0.0,1919.6282958984373,1895.4371337890625,0.0,1962.6983642578125,0.9972279667854308,1.0,0.0,3.0,1.0,0.0
18172680,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8851003646850586,0.1959149539470672,0.1763817518949508,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9059776067733764,0.2095444351434707,0.1987517923116684,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.3047032356262207,0.1965875029563903,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8348962068557739,0.1636573821306228,0.1554536968469619,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7837388515472412,0.1345629096031189,0.6081695556640625,285.0526733398437,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2249755859375,285.0495910644531,1.0,0.2970297336578369,1.0,1.0,0.0,1.0,-1.602684497833252,1.6026824712753296,2.097301603498636e-06,1.2318602800369265,0.955333173274994,0.955333173274994,0.0,36.55657958984375,31.0,35038.44921875,0.0,334.49322509765625,1.0,281.8410949707031,284.1962280273437,295.61309814453125,297.8822631835937,293.1499938964844,293.1499938964844,281.54998779296875,30952.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427072525024414,1.0,0.0,0.0,3.560094356536865,3.5601165294647217,8.456999580630509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.177734375,0.0,1919.6282958984373,1895.4371337890625,0.0,1962.6983642578125,0.9972279667854308,1.0,0.0,3.0,1.0,0.0
18172740,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8936681151390076,0.196753591299057,0.1773463934659958,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9146150946617126,0.2100187093019485,0.1993533223867416,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9990000128746032,0.3041751086711883,0.1917948126792907,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8417529463768005,0.1640943437814712,0.1559816598892212,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7889491319656372,0.1340141296386718,0.6061617136001587,284.86334228515625,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2176818847656,284.86767578125,1.0,0.2946797311306,1.0,1.0,0.0,1.0,-1.5970489978790283,1.5970468521118164,2.083434083033353e-06,1.2274576425552368,0.8196398019790649,0.8196398019790649,0.0,35.60465621948242,25.0,35516.32421875,0.0,329.0824584960937,1.0,281.5579528808594,284.0102233886719,295.71368408203125,298.08984375,293.1499938964844,293.1499938964844,281.8500061035156,39806.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757561206817627,1.0,0.0,0.0,3.454184055328369,3.454206943511963,7.961305072967662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.34326171875,0.0,1857.03662109375,1895.4371337890625,0.0,2091.21630859375,0.9797346591949464,1.0,0.0,3.0,1.0,0.0
18172800,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8936681151390076,0.196753591299057,0.1773463934659958,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9146150946617126,0.2100187093019485,0.1993533223867416,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9990000128746032,0.3041751086711883,0.1917948126792907,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8417529463768005,0.1640943437814712,0.1559816598892212,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7889491319656372,0.1340141296386718,0.6061617136001587,284.86334228515625,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2176818847656,284.86767578125,1.0,0.2946797311306,1.0,1.0,0.0,1.0,-1.5970489978790283,1.5970468521118164,2.083434083033353e-06,1.2274576425552368,0.8196398019790649,0.8196398019790649,0.0,35.60465621948242,25.0,35516.32421875,0.0,329.0824584960937,1.0,281.5579528808594,284.0102233886719,295.71368408203125,298.08984375,293.1499938964844,293.1499938964844,281.8500061035156,39806.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757561206817627,1.0,0.0,0.0,3.454184055328369,3.454206943511963,7.961305072967662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.34326171875,0.0,1857.03662109375,1895.4371337890625,0.0,2091.21630859375,0.9797346591949464,1.0,0.0,3.0,1.0,0.0
18172860,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9127115607261658,0.1984019577503204,0.1784219890832901,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9351110458374025,0.2111442685127258,0.2000496685504913,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9969725608825684,0.3075462877750397,0.1801111102104187,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8575474619865417,0.1651161015033722,0.1566130369901657,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8029581904411316,0.1340354532003402,0.6046978235244751,285.0359802246094,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2276916503906,285.0323181152344,1.0,0.2904907763004303,1.0,1.0,0.0,1.0,-1.5841463804244995,1.5841443538665771,2.051622914223117e-06,1.2171286344528198,0.9537875652313232,0.9537875652313232,0.0,33.49750900268555,28.0,34883.91796875,0.0,317.0311889648437,1.0,281.841552734375,284.1710205078125,295.6438903808594,297.9211730957031,293.1499938964844,293.1499938964844,281.54998779296875,31265.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458488345146179,1.0,0.0,0.0,3.5806870460510254,3.580709457397461,8.555118142794527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.55859375,0.0,1952.6683349609373,1895.4371337890625,0.0,1989.6468505859373,1.0,1.0,0.0,3.0,1.0,0.0
18172920,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9127115607261658,0.1984019577503204,0.1784219890832901,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9351110458374025,0.2111442685127258,0.2000496685504913,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9969725608825684,0.3075462877750397,0.1801111102104187,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8575474619865417,0.1651161015033722,0.1566130369901657,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8029581904411316,0.1340354532003402,0.6046978235244751,285.0359802246094,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2276916503906,285.0323181152344,1.0,0.2904907763004303,1.0,1.0,0.0,1.0,-1.5841463804244995,1.5841443538665771,2.051622914223117e-06,1.2171286344528198,0.9537875652313232,0.9537875652313232,0.0,33.49750900268555,28.0,34883.91796875,0.0,317.0311889648437,1.0,281.841552734375,284.1710205078125,295.6438903808594,297.9211730957031,293.1499938964844,293.1499938964844,281.54998779296875,31265.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458488345146179,1.0,0.0,0.0,3.5806870460510254,3.580709457397461,8.555118142794527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.55859375,0.0,1952.6683349609373,1895.4371337890625,0.0,1989.6468505859373,1.0,1.0,0.0,3.0,1.0,0.0
18172980,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9303605556488036,0.199991226196289,0.1799326539039611,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9519689679145812,0.2124404013156891,0.2012846916913986,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9941706657409668,0.3133046925067901,0.1708949506282806,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8715461492538452,0.1664007306098938,0.1577995270490646,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8147409558296204,0.1344771683216095,0.6063256859779358,284.8536071777344,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2469787597656,284.8594055175781,1.0,0.2885332107543945,1.0,1.0,0.0,1.0,-1.5797526836395264,1.579750657081604,2.0407433112268336e-06,1.2135066986083984,0.8142821788787842,0.8142821788787842,0.0,32.11910629272461,46.0,35286.35546875,0.0,311.1928405761719,1.0,281.5579528808594,283.9986572265625,295.7253112792969,298.0898132324219,293.1499938964844,293.1499938964844,281.8500061035156,40325.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575411796569824,1.0,0.0,0.0,3.445667266845703,3.445690155029297,7.922093914203288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.2138671875,0.0,1850.2686767578125,1895.4371337890625,0.0,2091.041259765625,0.9781908988952636,1.0,0.0,3.0,1.0,0.0
18173040,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9303605556488036,0.199991226196289,0.1799326539039611,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9519689679145812,0.2124404013156891,0.2012846916913986,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9941706657409668,0.3133046925067901,0.1708949506282806,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8715461492538452,0.1664007306098938,0.1577995270490646,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8147409558296204,0.1344771683216095,0.6063256859779358,284.8536071777344,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2469787597656,284.8594055175781,1.0,0.2885332107543945,1.0,1.0,0.0,1.0,-1.5797526836395264,1.579750657081604,2.0407433112268336e-06,1.2135066986083984,0.8142821788787842,0.8142821788787842,0.0,32.11910629272461,46.0,35286.35546875,0.0,311.1928405761719,1.0,281.5579528808594,283.9986572265625,295.7253112792969,298.0898132324219,293.1499938964844,293.1499938964844,281.8500061035156,40325.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575411796569824,1.0,0.0,0.0,3.445667266845703,3.445690155029297,7.922093914203288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.2138671875,0.0,1850.2686767578125,1895.4371337890625,0.0,2091.041259765625,0.9781908988952636,1.0,0.0,3.0,1.0,0.0
18173100,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9272657036781312,0.2010506391525268,0.1807073354721069,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9486589431762696,0.2133101969957351,0.2019669711589813,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9951562881469728,0.3160627782344818,0.1737892031669616,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8690550923347473,0.1672467291355133,0.1584836542606353,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8119983077049255,0.1349102854728698,0.6077709794044495,285.0126953125,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.25732421875,285.03472900390625,1.0,0.2906493544578552,1.0,1.0,0.0,1.0,-1.587518572807312,1.5875165462493896,2.059515281871427e-06,1.219482421875,0.9104225635528564,0.9104225635528564,0.0,32.658443450927734,46.0,34857.43359375,0.0,316.4115905761719,1.0,281.7965393066406,284.1815185546875,295.64959716796875,297.88116455078125,293.1499938964844,293.1499938964844,281.8500061035156,34674.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490890026092529,1.0,0.0,0.0,3.472539186477661,3.4725613594055176,8.046140465012286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.31884765625,0.0,1832.5113525390625,1895.4371337890625,0.0,2017.57470703125,0.9826926589012146,1.0,0.0,3.0,1.0,0.0
18173160,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9179587960243224,0.2024272978305816,0.1818727254867553,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9388871192932128,0.2144537568092346,0.2029821723699569,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9971957802772522,0.3179047703742981,0.1810171455144882,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8614740371704102,0.1683284789323806,0.1594540476799011,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8044406771659851,0.1355567425489425,0.6104615926742554,285.06005859375,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.26568603515625,285.0608825683594,1.0,0.2945325672626495,1.0,1.0,0.0,1.0,-1.6032025814056396,1.6032004356384275,2.0980683075322304e-06,1.231818914413452,0.9744877815246582,0.9744877815246582,0.0,33.99983596801758,64.0,35235.921875,0.0,327.7791442871094,1.0,281.8412780761719,284.1873474121094,295.65972900390625,297.9427490234375,293.1499938964844,293.1499938964844,281.54998779296875,30564.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454255223274231,1.0,0.0,0.0,3.585969924926758,3.5859925746917725,8.580381631873024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.66650390625,0.0,1953.3216552734373,1895.4371337890625,0.0,1986.0079345703125,1.0,1.0,0.0,3.0,1.0,0.0
18173220,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8847994208335876,0.2046049386262893,0.1841622292995453,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.902007222175598,0.2164367735385894,0.2051286846399307,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.3168058395385742,0.2057778984308242,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8334164619445801,0.1702918261289596,0.1615512818098068,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7756447792053223,0.1366527825593948,0.6165502667427063,284.9187316894531,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2605895996094,284.922119140625,1.0,0.3067692816257477,1.0,1.0,0.0,1.0,-1.648074984550476,1.6480727195739746,2.211050514233648e-06,1.2672561407089231,0.8963302373886108,0.8963302373886108,0.0,39.2188606262207,67.0,36731.421875,0.0,365.3232727050781,1.0,281.5574645996094,284.0220642089844,295.7578125,298.1858825683594,293.1499938964844,293.1499938964844,281.8500061035156,34351.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618960738182068,1.0,0.0,0.0,3.5598843097686768,3.5599071979522705,8.456001410195313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.89013671875,0.0,1953.3760986328125,1895.4371337890625,0.0,2129.223876953125,1.0,1.0,0.0,3.0,1.0,0.0
18173280,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8847994208335876,0.2046049386262893,0.1841622292995453,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.902007222175598,0.2164367735385894,0.2051286846399307,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.3168058395385742,0.2057778984308242,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8334164619445801,0.1702918261289596,0.1615512818098068,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7756447792053223,0.1366527825593948,0.6165502667427063,284.9187316894531,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2605895996094,284.922119140625,1.0,0.3067692816257477,1.0,1.0,0.0,1.0,-1.648074984550476,1.6480727195739746,2.211050514233648e-06,1.2672561407089231,0.8963302373886108,0.8963302373886108,0.0,39.2188606262207,67.0,36731.421875,0.0,365.3232727050781,1.0,281.5574645996094,284.0220642089844,295.7578125,298.1858825683594,293.1499938964844,293.1499938964844,281.8500061035156,34351.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618960738182068,1.0,0.0,0.0,3.5598843097686768,3.5599071979522705,8.456001410195313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.89013671875,0.0,1953.3760986328125,1895.4371337890625,0.0,2129.223876953125,1.0,1.0,0.0,3.0,1.0,0.0
18173340,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8545463681221008,0.2073629945516586,0.1865822970867157,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.8700364828109741,0.2188859432935714,0.2074440717697143,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.9867295622825624,0.3124543726444244,0.2195066213607788,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8066116571426392,0.1726443469524383,0.1638170033693313,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.7487691044807434,0.1379475146532058,0.6228176951408386,285.16436767578125,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.25128173828125,285.1698913574219,1.0,0.3174056708812713,1.0,1.0,0.0,1.0,-1.680241346359253,1.6802390813827517,2.294586465723114e-06,1.29285991191864,1.0,1.0,0.0,45.36274719238281,70.0,36507.59375,0.0,400.3568115234375,1.0,281.8422241210937,284.26544189453125,295.6900634765625,298.055419921875,293.1499938964844,293.1499938964844,281.54998779296875,29095.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569182515144348,1.0,0.0,0.0,3.5940585136413574,3.594080686569214,8.619132927378814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.3271484375,0.0,1950.3173828125,1895.4371337890625,0.0,2085.596923828125,1.0,1.0,0.0,3.0,1.0,0.0
18173400,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8545463681221008,0.2073629945516586,0.1865822970867157,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.8700364828109741,0.2188859432935714,0.2074440717697143,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.9867295622825624,0.3124543726444244,0.2195066213607788,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8066116571426392,0.1726443469524383,0.1638170033693313,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.7487691044807434,0.1379475146532058,0.6228176951408386,285.16436767578125,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.25128173828125,285.1698913574219,1.0,0.3174056708812713,1.0,1.0,0.0,1.0,-1.680241346359253,1.6802390813827517,2.294586465723114e-06,1.29285991191864,1.0,1.0,0.0,45.36274719238281,70.0,36507.59375,0.0,400.3568115234375,1.0,281.8422241210937,284.26544189453125,295.6900634765625,298.055419921875,293.1499938964844,293.1499938964844,281.54998779296875,29095.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569182515144348,1.0,0.0,0.0,3.5940585136413574,3.594080686569214,8.619132927378814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.3271484375,0.0,1950.3173828125,1895.4371337890625,0.0,2085.596923828125,1.0,1.0,0.0,3.0,1.0,0.0
18173460,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.83040452003479,0.2097662091255188,0.1891966611146927,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8442580103874207,0.2212016582489013,0.2100221961736679,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9519760012626648,0.3107245862483978,0.2180535793304443,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7823511362075806,0.1749206930398941,0.1663223803043365,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7274030447006226,0.1392035335302353,0.629977285861969,284.9952392578125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2566833496094,284.9939880371094,1.0,0.3262596428394317,1.0,1.0,0.0,1.0,-1.6966041326522827,1.6966017484664917,2.3377763227472315e-06,1.3058465719223022,1.0,1.0,0.0,51.79198455810547,58.0,37622.7109375,0.0,428.1128540039063,1.0,281.5595397949219,284.06427001953125,295.7559814453125,298.255859375,293.1499938964844,293.1499938964844,281.25,29113.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747259736061096,1.0,0.0,0.0,3.593940258026123,3.5939626693725586,8.618566198492772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.24267578125,0.0,1950.328857421875,1895.4371337890625,0.0,2242.91943359375,1.0,1.0,0.0,3.0,1.0,0.0
18173520,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.83040452003479,0.2097662091255188,0.1891966611146927,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8442580103874207,0.2212016582489013,0.2100221961736679,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9519760012626648,0.3107245862483978,0.2180535793304443,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7823511362075806,0.1749206930398941,0.1663223803043365,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7274030447006226,0.1392035335302353,0.629977285861969,284.9952392578125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2566833496094,284.9939880371094,1.0,0.3262596428394317,1.0,1.0,0.0,1.0,-1.6966041326522827,1.6966017484664917,2.3377763227472315e-06,1.3058465719223022,1.0,1.0,0.0,51.79198455810547,58.0,37622.7109375,0.0,428.1128540039063,1.0,281.5595397949219,284.06427001953125,295.7559814453125,298.255859375,293.1499938964844,293.1499938964844,281.25,29113.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747259736061096,1.0,0.0,0.0,3.593940258026123,3.5939626693725586,8.618566198492772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.24267578125,0.0,1950.328857421875,1895.4371337890625,0.0,2242.91943359375,1.0,1.0,0.0,3.0,1.0,0.0
18173580,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.828787088394165,0.2114721089601516,0.1908674538135528,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8425372838973999,0.2229941487312317,0.2118440419435501,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.9456767439842224,0.3099534213542938,0.2174318730831146,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.781322181224823,0.1767887771129608,0.1681977957487106,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.7256951928138733,0.1401585340499878,0.6346943378448486,284.8099670410156,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.26055908203125,284.8121337890625,1.0,0.328473299741745,1.0,1.0,0.0,1.0,-1.7079696655273438,1.7079672813415527,2.3680254344071727e-06,1.3148311376571655,0.840822696685791,0.840822696685791,0.0,53.0240478515625,46.0,38455.515625,0.0,438.336669921875,1.0,281.2582702636719,283.866943359375,295.74322509765625,298.31787109375,293.1499938964844,293.1499938964844,281.54998779296875,37797.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906094789505005,1.0,0.0,0.0,3.51832127571106,3.5183444023132324,8.259700052803964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.18505859375,0.0,1927.760009765625,1895.4371337890625,0.0,2385.8984375,0.9925182461738586,1.0,0.0,3.0,1.0,0.0
18173640,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.828787088394165,0.2114721089601516,0.1908674538135528,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8425372838973999,0.2229941487312317,0.2118440419435501,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.9456767439842224,0.3099534213542938,0.2174318730831146,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.781322181224823,0.1767887771129608,0.1681977957487106,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.7256951928138733,0.1401585340499878,0.6346943378448486,284.8099670410156,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.26055908203125,284.8121337890625,1.0,0.328473299741745,1.0,1.0,0.0,1.0,-1.7079696655273438,1.7079672813415527,2.3680254344071727e-06,1.3148311376571655,0.840822696685791,0.840822696685791,0.0,53.0240478515625,46.0,38455.515625,0.0,438.336669921875,1.0,281.2582702636719,283.866943359375,295.74322509765625,298.31787109375,293.1499938964844,293.1499938964844,281.54998779296875,37797.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906094789505005,1.0,0.0,0.0,3.51832127571106,3.5183444023132324,8.259700052803964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.18505859375,0.0,1927.760009765625,1895.4371337890625,0.0,2385.8984375,0.9925182461738586,1.0,0.0,3.0,1.0,0.0
18173700,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8347152471542358,0.2126337885856628,0.1916592419147491,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8486618995666504,0.2240951061248779,0.2126831412315368,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9520759582519532,0.3101568818092346,0.2173118442296981,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7877404689788818,0.1778897494077682,0.1690664142370224,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7306413054466248,0.1407819092273712,0.6367641091346741,284.9643249511719,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.262939453125,284.9838562011719,1.0,0.3278744220733642,1.0,1.0,0.0,1.0,-1.7133095264434814,1.7133071422576904,2.382264938205481e-06,1.3190076351165771,0.9180153012275696,0.9180153012275696,0.0,51.912696838378906,46.0,37844.328125,0.0,438.2539367675781,1.0,281.49835205078125,284.0499267578125,295.6464233398437,298.07354736328125,293.1499938964844,293.1499938964844,281.54998779296875,34624.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829153537750244,1.0,0.0,0.0,3.5255398750305176,3.525562524795532,8.293628184219415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.4892578125,0.0,1906.633544921875,1895.4371337890625,0.0,2316.354736328125,0.9952142834663392,1.0,0.0,3.0,1.0,0.0
18173760,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8465424180030823,0.2141627222299575,0.1928135752677917,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8608490824699402,0.2254911810159683,0.2137932628393173,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9655178189277648,0.3108921945095062,0.21760194003582,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7999904155731201,0.1792385280132293,0.1701497435569763,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7404716610908508,0.1416276395320892,0.6396864652633667,285.01202392578125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2693786621094,285.0150146484375,1.0,0.3264869749546051,1.0,1.0,0.0,1.0,-1.7211837768554688,1.7211813926696775,2.4033743102336302e-06,1.325179100036621,0.9656475782394408,0.9656475782394408,0.0,49.70193862915039,34.0,37959.1171875,0.0,436.4495239257813,1.0,281.5413818359375,284.0701599121094,295.6368408203125,298.1000366210937,293.1499938964844,293.1499938964844,281.25,30859.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789922952651978,1.0,0.0,0.0,3.583016872406006,3.5830392837524414,8.566254905417736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.548828125,0.0,1951.9871826171875,1895.4371337890625,0.0,2281.09716796875,1.0,1.0,0.0,3.0,1.0,0.0
18173820,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8853872418403625,0.2166713923215866,0.1949915587902069,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9009037613868712,0.2279874384403228,0.215998575091362,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.3119606971740722,0.2173497527837753,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8358545899391174,0.1817308068275451,0.1723241508007049,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.773320734500885,0.1432102769613266,0.6457880735397339,284.85595703125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27642822265625,284.8589172363281,1.0,0.3217955231666565,1.0,1.0,0.0,1.0,-1.7361522912979126,1.7361499071121216,2.444014398861327e-06,1.3370662927627563,0.8413839936256409,0.8413839936256409,0.0,43.52295684814453,25.0,38801.6875,0.0,427.0965881347656,1.0,281.2578125,283.8976135253906,295.6966857910156,298.2723999023437,293.1499938964844,293.1499938964844,281.54998779296875,38101.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913720607757568,1.0,0.0,0.0,3.5077905654907227,3.5078136920928955,8.210329838220787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.947265625,0.0,1915.73046875,1895.4371337890625,0.0,2392.818359375,0.9907881617546082,1.0,0.0,3.0,1.0,0.0
18173880,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8853872418403625,0.2166713923215866,0.1949915587902069,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9009037613868712,0.2279874384403228,0.215998575091362,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.3119606971740722,0.2173497527837753,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8358545899391174,0.1817308068275451,0.1723241508007049,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.773320734500885,0.1432102769613266,0.6457880735397339,284.85595703125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27642822265625,284.8589172363281,1.0,0.3217955231666565,1.0,1.0,0.0,1.0,-1.7361522912979126,1.7361499071121216,2.444014398861327e-06,1.3370662927627563,0.8413839936256409,0.8413839936256409,0.0,43.52295684814453,25.0,38801.6875,0.0,427.0965881347656,1.0,281.2578125,283.8976135253906,295.6966857910156,298.2723999023437,293.1499938964844,293.1499938964844,281.54998779296875,38101.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913720607757568,1.0,0.0,0.0,3.5077905654907227,3.5078136920928955,8.210329838220787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.947265625,0.0,1915.73046875,1895.4371337890625,0.0,2392.818359375,0.9907881617546082,1.0,0.0,3.0,1.0,0.0
18173940,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.925395965576172,0.2197263985872268,0.1973256170749664,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9433416724205016,0.2309116870164871,0.2183860689401626,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.3176957964897156,0.1941534876823425,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8702631592750549,0.1845832020044326,0.1746786385774612,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8061848878860474,0.1451137661933899,0.6528119444847107,285.02642822265625,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2922058105469,285.0263061523437,1.0,0.3150839507579803,1.0,1.0,0.0,1.0,-1.7251715660095217,1.7251691818237305,2.4143648715835297e-06,1.3285092115402222,0.96674782037735,0.96674782037735,0.0,38.67768096923828,28.0,37926.27734375,0.0,406.4352111816406,1.0,281.541748046875,284.06988525390625,295.607666015625,298.0765686035156,293.1499938964844,293.1499938964844,281.25,30724.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809985876083374,1.0,0.0,0.0,3.58406925201416,3.584091663360596,8.571287821723672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.9287109375,0.0,1952.155517578125,1895.4371337890625,0.0,2299.110595703125,1.0,1.0,0.0,3.0,1.0,0.0
18174000,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.925395965576172,0.2197263985872268,0.1973256170749664,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9433416724205016,0.2309116870164871,0.2183860689401626,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.3176957964897156,0.1941534876823425,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8702631592750549,0.1845832020044326,0.1746786385774612,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8061848878860474,0.1451137661933899,0.6528119444847107,285.02642822265625,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2922058105469,285.0263061523437,1.0,0.3150839507579803,1.0,1.0,0.0,1.0,-1.7251715660095217,1.7251691818237305,2.4143648715835297e-06,1.3285092115402222,0.96674782037735,0.96674782037735,0.0,38.67768096923828,28.0,37926.27734375,0.0,406.4352111816406,1.0,281.541748046875,284.06988525390625,295.607666015625,298.0765686035156,293.1499938964844,293.1499938964844,281.25,30724.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809985876083374,1.0,0.0,0.0,3.58406925201416,3.584091663360596,8.571287821723672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.9287109375,0.0,1952.155517578125,1895.4371337890625,0.0,2299.110595703125,1.0,1.0,0.0,3.0,1.0,0.0
18174060,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9610650539398192,0.2223208248615265,0.1997565031051635,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.976674497127533,0.2336143851280212,0.2209645509719848,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9954808354377748,0.3285988867282867,0.1748059689998626,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9014331102371216,0.1872891783714294,0.177228644490242,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8325185775756836,0.1470100879669189,0.6610357761383057,284.8448791503906,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3169860839844,284.848876953125,1.0,0.3114839494228363,1.0,1.0,0.0,1.0,-1.7208918333053589,1.720889449119568,2.402679456281476e-06,1.3250223398208618,0.8237197995185852,0.8237197995185852,0.0,35.56741714477539,48.0,38315.9609375,0.0,394.8658142089844,1.0,281.2579650878906,283.8876342773437,295.65411376953125,298.21063232421875,293.1499938964844,293.1499938964844,281.54998779296875,39445.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920621037483215,1.0,0.0,0.0,3.474693298339844,3.474716186523437,8.056126148403564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.0517578125,0.0,1882.143798828125,1895.4371337890625,0.0,2399.084228515625,0.9841258525848388,1.0,0.0,3.0,1.0,0.0
18174120,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9610650539398192,0.2223208248615265,0.1997565031051635,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.976674497127533,0.2336143851280212,0.2209645509719848,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9954808354377748,0.3285988867282867,0.1748059689998626,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9014331102371216,0.1872891783714294,0.177228644490242,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8325185775756836,0.1470100879669189,0.6610357761383057,284.8448791503906,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3169860839844,284.848876953125,1.0,0.3114839494228363,1.0,1.0,0.0,1.0,-1.7208918333053589,1.720889449119568,2.402679456281476e-06,1.3250223398208618,0.8237197995185852,0.8237197995185852,0.0,35.56741714477539,48.0,38315.9609375,0.0,394.8658142089844,1.0,281.2579650878906,283.8876342773437,295.65411376953125,298.21063232421875,293.1499938964844,293.1499938964844,281.54998779296875,39445.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920621037483215,1.0,0.0,0.0,3.474693298339844,3.474716186523437,8.056126148403564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.0517578125,0.0,1882.143798828125,1895.4371337890625,0.0,2399.084228515625,0.9841258525848388,1.0,0.0,3.0,1.0,0.0
