time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174180,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.959325075149536,0.2256094813346862,0.2024404257535934,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9749302864074708,0.2368461340665817,0.2238042801618576,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9966735243797302,0.3385039567947387,0.1789454966783523,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9005535244941711,0.1904401332139969,0.1800335943698883,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8315575122833252,0.1493826210498809,0.6709134578704834,285.04364013671875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.35284423828125,285.0460205078125,1.0,0.3171471357345581,1.0,1.0,0.0,1.0,-1.747693657875061,1.7476911544799805,2.475105020494084e-06,1.3458160161972046,0.9703850746154784,0.9703850746154784,0.0,36.7326545715332,68.0,38098.22265625,0.0,413.7673645019531,1.0,281.5414733886719,284.07794189453125,295.5653076171875,298.0279541015625,293.1499938964844,293.1499938964844,281.25,30695.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780311644077301,1.0,0.0,0.0,3.584343194961548,3.5843656063079834,8.572598630962602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.4560546875,0.0,1952.2694091796875,1895.4371337890625,0.0,2292.93896484375,1.0,1.0,0.0,3.0,1.0,0.0
18174240,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.959325075149536,0.2256094813346862,0.2024404257535934,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9749302864074708,0.2368461340665817,0.2238042801618576,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9966735243797302,0.3385039567947387,0.1789454966783523,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9005535244941711,0.1904401332139969,0.1800335943698883,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8315575122833252,0.1493826210498809,0.6709134578704834,285.04364013671875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.35284423828125,285.0460205078125,1.0,0.3171471357345581,1.0,1.0,0.0,1.0,-1.747693657875061,1.7476911544799805,2.475105020494084e-06,1.3458160161972046,0.9703850746154784,0.9703850746154784,0.0,36.7326545715332,68.0,38098.22265625,0.0,413.7673645019531,1.0,281.5414733886719,284.07794189453125,295.5653076171875,298.0279541015625,293.1499938964844,293.1499938964844,281.25,30695.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780311644077301,1.0,0.0,0.0,3.584343194961548,3.5843656063079834,8.572598630962602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.4560546875,0.0,1952.2694091796875,1895.4371337890625,0.0,2292.93896484375,1.0,1.0,0.0,3.0,1.0,0.0
18174300,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9469273090362548,0.2272035479545593,0.2040399312973022,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9634241461753844,0.238479197025299,0.2254726737737655,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9986942410469056,0.3410272002220154,0.1885260939598083,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8898641467094421,0.1920410543680191,0.1816567778587341,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8225878477096558,0.1506066024303436,0.6768814325332642,284.9427490234375,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.3609619140625,284.92840576171875,1.0,0.3228373527526855,1.0,1.0,0.0,1.0,-1.7722291946411133,1.7722265720367432,2.5428266781091224e-06,1.3650585412979126,0.9220843315124512,0.9220843315124512,0.0,38.75178909301758,68.0,39241.5234375,0.0,434.4110412597656,1.0,281.2991027832031,283.9353942871094,295.6358642578125,298.2538757324219,293.1499938964844,293.1499938964844,281.25,31491.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891377806663513,1.0,0.0,0.0,3.57850980758667,3.578532457351685,8.544718070879753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.31494140625,0.0,1951.7696533203125,1895.4371337890625,0.0,2372.5576171875,1.0,1.0,0.0,3.0,1.0,0.0
18174360,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9258947968482972,0.2285488843917846,0.2054185420274734,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.943310797214508,0.2399438917636871,0.2270088791847229,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.3414521813392639,0.2022733688354492,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8728238940238953,0.1935057044029235,0.183183804154396,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8077071309089661,0.1516876518726349,0.6824514865875244,284.9149780273437,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3585205078125,284.9186096191406,1.0,0.3300914764404297,1.0,1.0,0.0,1.0,-1.8007510900497437,1.8007484674453735,2.622973624966108e-06,1.3874505758285522,0.8932965993881226,0.8932965993881226,0.0,41.84743118286133,88.0,39661.55078125,0.0,461.3764343261719,1.0,281.2578125,283.92022705078125,295.63385009765625,298.2427978515625,293.1499938964844,293.1499938964844,281.54998779296875,34612.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955488562583923,1.0,0.0,0.0,3.5581812858581543,3.558204174041748,8.44791259169142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.5048828125,0.0,1953.515869140625,1895.4371337890625,0.0,2430.801513671875,1.0,1.0,0.0,3.0,1.0,0.0
18174420,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.8803046345710754,0.2321555167436599,0.2086272984743118,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8948405981063843,0.2435528188943863,0.2304621785879135,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817626953125,0.9990000128746032,0.3379434645175934,0.23651123046875,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.8345315456390381,0.1969867795705795,0.1865636855363845,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.7702092528343201,0.1541613787412643,0.69435054063797,285.1809997558594,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3429260253906,285.1903991699219,1.0,0.3483693599700928,1.0,1.0,0.0,1.0,-1.868194460868836,1.8681915998458865,2.818296479745186e-06,1.4403132200241089,1.0,1.0,0.0,50.79556655883789,106.0,39805.38671875,0.0,533.5324096679688,1.0,281.54217529296875,284.1810913085937,295.5541687011719,298.10797119140625,293.1499938964844,293.1499938964844,281.25,29093.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913601398468018,1.0,0.0,0.0,3.5940678119659424,3.594089984893799,8.619177265245526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.4326171875,0.0,1950.3165283203125,1895.4371337890625,0.0,2392.710205078125,1.0,1.0,0.0,3.0,1.0,0.0
18174480,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.8803046345710754,0.2321555167436599,0.2086272984743118,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8948405981063843,0.2435528188943863,0.2304621785879135,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817626953125,0.9990000128746032,0.3379434645175934,0.23651123046875,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.8345315456390381,0.1969867795705795,0.1865636855363845,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.7702092528343201,0.1541613787412643,0.69435054063797,285.1809997558594,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3429260253906,285.1903991699219,1.0,0.3483693599700928,1.0,1.0,0.0,1.0,-1.868194460868836,1.8681915998458865,2.818296479745186e-06,1.4403132200241089,1.0,1.0,0.0,50.79556655883789,106.0,39805.38671875,0.0,533.5324096679688,1.0,281.54217529296875,284.1810913085937,295.5541687011719,298.10797119140625,293.1499938964844,293.1499938964844,281.25,29093.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913601398468018,1.0,0.0,0.0,3.5940678119659424,3.594089984893799,8.619177265245526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.4326171875,0.0,1950.3165283203125,1895.4371337890625,0.0,2392.710205078125,1.0,1.0,0.0,3.0,1.0,0.0
18174540,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8234025239944458,0.2352988570928573,0.2123138457536697,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8356706500053406,0.2469317317008972,0.2344613969326019,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9274028539657592,0.3339649140834808,0.2347744703292846,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7804638147354126,0.2002749592065811,0.1904476284980774,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7216039896011353,0.1564070731401443,0.7079901695251465,285.0380249023437,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3331604003906,285.0370788574219,1.0,0.3674818575382232,1.0,1.0,0.0,1.0,-1.896413803100586,1.8964109420776367,2.902955202443991e-06,1.4627751111984253,1.0,1.0,0.0,67.00086975097656,94.0,41115.1171875,0.0,605.4219360351562,1.0,281.2592468261719,283.9957275390625,295.6050720214844,298.31591796875,293.1499938964844,293.1499938964844,280.95001220703125,29113.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106260895729065,1.0,0.0,0.0,3.593940019607544,3.5939624309539795,8.618565061624395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.06396484375,0.0,1950.328857421875,1895.4371337890625,0.0,2568.96044921875,1.0,1.0,0.0,3.0,1.0,0.0
18174600,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8234025239944458,0.2352988570928573,0.2123138457536697,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8356706500053406,0.2469317317008972,0.2344613969326019,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9274028539657592,0.3339649140834808,0.2347744703292846,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7804638147354126,0.2002749592065811,0.1904476284980774,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7216039896011353,0.1564070731401443,0.7079901695251465,285.0380249023437,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3331604003906,285.0370788574219,1.0,0.3674818575382232,1.0,1.0,0.0,1.0,-1.896413803100586,1.8964109420776367,2.902955202443991e-06,1.4627751111984253,1.0,1.0,0.0,67.00086975097656,94.0,41115.1171875,0.0,605.4219360351562,1.0,281.2592468261719,283.9957275390625,295.6050720214844,298.31591796875,293.1499938964844,293.1499938964844,280.95001220703125,29113.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106260895729065,1.0,0.0,0.0,3.593940019607544,3.5939624309539795,8.618565061624395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.06396484375,0.0,1950.328857421875,1895.4371337890625,0.0,2568.96044921875,1.0,1.0,0.0,3.0,1.0,0.0
18174660,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8056614398956299,0.2375146746635437,0.2147248387336731,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.818546712398529,0.2496102899312973,0.2374081909656524,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8991344571113586,0.3325840830802917,0.2337130755186081,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7639236450195312,0.202973410487175,0.1933966875076294,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7062021493911743,0.1581960171461105,0.7178043127059937,284.8548889160156,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32989501953125,284.8552551269531,1.0,0.3764566481113434,1.0,1.0,0.0,1.0,-1.9169092178344729,1.9169062376022337,2.965133717225399e-06,1.4789364337921145,0.8913550972938538,0.8913550972938538,0.0,74.84917449951172,82.0,42203.734375,0.0,646.1415405273438,1.0,280.9579772949219,283.7906494140625,295.5758972167969,298.375,293.1499938964844,293.1499938964844,280.6499938964844,34108.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275939226150513,1.0,0.0,0.0,3.561469793319702,3.561492681503296,8.463535436931124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.5712890625,0.0,1953.244873046875,1895.4371337890625,0.0,2726.05908203125,1.0,1.0,0.0,3.0,1.0,0.0
18174720,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8056614398956299,0.2375146746635437,0.2147248387336731,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.818546712398529,0.2496102899312973,0.2374081909656524,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8991344571113586,0.3325840830802917,0.2337130755186081,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7639236450195312,0.202973410487175,0.1933966875076294,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7062021493911743,0.1581960171461105,0.7178043127059937,284.8548889160156,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32989501953125,284.8552551269531,1.0,0.3764566481113434,1.0,1.0,0.0,1.0,-1.9169092178344729,1.9169062376022337,2.965133717225399e-06,1.4789364337921145,0.8913550972938538,0.8913550972938538,0.0,74.84917449951172,82.0,42203.734375,0.0,646.1415405273438,1.0,280.9579772949219,283.7906494140625,295.5758972167969,298.375,293.1499938964844,293.1499938964844,280.6499938964844,34108.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275939226150513,1.0,0.0,0.0,3.561469793319702,3.561492681503296,8.463535436931124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.5712890625,0.0,1953.244873046875,1895.4371337890625,0.0,2726.05908203125,1.0,1.0,0.0,3.0,1.0,0.0
18174780,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.806376576423645,0.2397461086511612,0.2166308462619781,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8195528388023376,0.2522279322147369,0.2398270815610885,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8968404531478882,0.3325490951538086,0.2334319055080413,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7655478119850159,0.2056111991405487,0.195851981639862,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7072877287864685,0.1599243879318237,0.7254541516304016,284.8382263183594,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.328369140625,284.8492126464844,1.0,0.3792065382003784,1.0,1.0,0.0,1.0,-1.9338996410369875,1.9338966608047483,3.017100198121625e-06,1.492229461669922,0.7768061757087708,0.7768061757087708,0.0,75.90021514892578,70.0,42348.2265625,0.0,662.5621948242188,1.0,280.6604309082031,283.7839660644531,295.5122375488281,298.3206481933594,293.1499938964844,293.1499938964844,280.95001220703125,43747.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836713433265686,1.0,0.0,0.0,3.234164237976074,3.2341856956481934,6.979389581829309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.5478515625,0.0,1604.8338623046875,1895.4371337890625,0.0,2811.024658203125,0.9334700107574464,1.0,0.0,3.0,1.0,0.0
18174840,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.806376576423645,0.2397461086511612,0.2166308462619781,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8195528388023376,0.2522279322147369,0.2398270815610885,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8968404531478882,0.3325490951538086,0.2334319055080413,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7655478119850159,0.2056111991405487,0.195851981639862,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7072877287864685,0.1599243879318237,0.7254541516304016,284.8382263183594,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.328369140625,284.8492126464844,1.0,0.3792065382003784,1.0,1.0,0.0,1.0,-1.9338996410369875,1.9338966608047483,3.017100198121625e-06,1.492229461669922,0.7768061757087708,0.7768061757087708,0.0,75.90021514892578,70.0,42348.2265625,0.0,662.5621948242188,1.0,280.6604309082031,283.7839660644531,295.5122375488281,298.3206481933594,293.1499938964844,293.1499938964844,280.95001220703125,43747.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836713433265686,1.0,0.0,0.0,3.234164237976074,3.2341856956481934,6.979389581829309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.5478515625,0.0,1604.8338623046875,1895.4371337890625,0.0,2811.024658203125,0.9334700107574464,1.0,0.0,3.0,1.0,0.0
18174900,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8126650452613831,0.2414765954017639,0.2178817689418792,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8256017565727234,0.2539857923984527,0.2412294745445251,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.90275776386261,0.3334465026855469,0.2337584793567657,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7719190120697021,0.2073046714067459,0.1972246319055557,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7130441069602966,0.1610979288816452,0.7297595143318176,284.98101806640625,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3324890136719,284.9930114746094,1.0,0.3790275454521179,1.0,1.0,0.0,1.0,-1.9442927837371824,1.944289803504944,3.049074393857154e-06,1.5003149509429932,0.85707688331604,0.85707688331604,0.0,74.38346862792969,70.0,41968.16796875,0.0,665.582275390625,1.0,280.89178466796875,283.9264831542969,295.4232482910156,298.0940856933594,293.1499938964844,293.1499938964844,280.95001220703125,35591.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278890252113342,1.0,0.0,0.0,3.29296875,3.292989492416382,7.235499310809246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.2626953125,0.0,1603.5318603515625,1895.4371337890625,0.0,2728.803466796875,0.9391295313835144,1.0,0.0,3.0,1.0,0.0
18174960,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.822527289390564,0.2434116303920745,0.2194459736347198,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8353689312934875,0.255936712026596,0.2428850978612899,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9139308333396912,0.3346635997295379,0.2344356626272201,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7821980714797974,0.2091699242591858,0.1988069415092468,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7217970490455627,0.1624343991279602,0.7349022030830383,284.9959411621094,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3389892578125,284.99420166015625,1.0,0.3781702220439911,1.0,1.0,0.0,1.0,-1.957046627998352,1.9570436477661133,3.08861626763246e-06,1.5102673768997192,0.8825343251228333,0.8825343251228333,0.0,71.75222778320312,58.0,42264.7578125,0.0,666.74658203125,1.0,280.9395751953125,283.9154663085937,295.4184875488281,298.13409423828125,293.1499938964844,293.1499938964844,281.25,32665.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239085674285889,1.0,0.0,0.0,3.39579176902771,3.39581298828125,7.69441214742983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.56640625,0.0,1708.9677734375,1895.4371337890625,0.0,2691.81689453125,0.957973301410675,1.0,0.0,3.0,1.0,0.0
18175020,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.8516650795936584,0.2475089579820633,0.222734048962593,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.8655776381492615,0.2601213157176971,0.2464144229888916,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9506517052650452,0.3375027477741241,0.2360744029283523,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.8127191066741943,0.2131669670343399,0.2021699249744415,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.7471480965614319,0.1653869897127151,0.7461784482002258,285.12060546875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3533935546875,285.1212463378906,1.0,0.3749436438083648,1.0,1.0,0.0,1.0,-1.984779596328736,1.9847763776779173,3.175606025251909e-06,1.5319236516952517,1.0,1.0,0.0,64.40508270263672,46.0,42095.1328125,0.0,663.7662353515625,1.0,281.2409362792969,284.0361328125,295.41015625,298.1005859375,293.1499938964844,293.1499938964844,280.95001220703125,29096.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816271960735321,1.0,0.0,0.0,3.595254182815552,3.595276594161988,8.624868996776058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.076171875,0.0,1952.0860595703125,1895.4371337890625,0.0,2621.06689453125,1.0,1.0,0.0,3.0,1.0,0.0
18175080,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.8516650795936584,0.2475089579820633,0.222734048962593,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.8655776381492615,0.2601213157176971,0.2464144229888916,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9506517052650452,0.3375027477741241,0.2360744029283523,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.8127191066741943,0.2131669670343399,0.2021699249744415,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.7471480965614319,0.1653869897127151,0.7461784482002258,285.12060546875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3533935546875,285.1212463378906,1.0,0.3749436438083648,1.0,1.0,0.0,1.0,-1.984779596328736,1.9847763776779173,3.175606025251909e-06,1.5319236516952517,1.0,1.0,0.0,64.40508270263672,46.0,42095.1328125,0.0,663.7662353515625,1.0,281.2409362792969,284.0361328125,295.41015625,298.1005859375,293.1499938964844,293.1499938964844,280.95001220703125,29096.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816271960735321,1.0,0.0,0.0,3.595254182815552,3.595276594161988,8.624868996776058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.076171875,0.0,1952.0860595703125,1895.4371337890625,0.0,2621.06689453125,1.0,1.0,0.0,3.0,1.0,0.0
18175140,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8977296352386475,0.2508554756641388,0.2256300449371338,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9138451814651488,0.2638616561889648,0.2497474402189254,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9957990646362304,0.3396368026733398,0.2374817579984665,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8547038435935974,0.2168246507644653,0.2053938955068588,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7875678539276123,0.1681278049945831,0.757201611995697,284.9568786621094,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.359619140625,284.95660400390625,1.0,0.3702591955661773,1.0,1.0,0.0,1.0,-2.011064052581787,2.01106071472168,3.259377308495459e-06,1.5525075197219849,0.96644788980484,0.96644788980484,0.0,55.55839920043945,34.0,43314.41796875,0.0,654.3316040039062,1.0,280.9574584960937,283.8456115722656,295.4730529785156,298.3148193359375,293.1499938964844,293.1499938964844,280.6499938964844,30319.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336924314498901,1.0,0.0,0.0,3.586122751235962,3.586145162582397,8.581112638239574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.72216796875,0.0,1951.07080078125,1895.4371337890625,0.0,2782.8447265625,1.0,1.0,0.0,3.0,1.0,0.0
18175200,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8977296352386475,0.2508554756641388,0.2256300449371338,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9138451814651488,0.2638616561889648,0.2497474402189254,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9957990646362304,0.3396368026733398,0.2374817579984665,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8547038435935974,0.2168246507644653,0.2053938955068588,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7875678539276123,0.1681278049945831,0.757201611995697,284.9568786621094,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.359619140625,284.95660400390625,1.0,0.3702591955661773,1.0,1.0,0.0,1.0,-2.011064052581787,2.01106071472168,3.259377308495459e-06,1.5525075197219849,0.96644788980484,0.96644788980484,0.0,55.55839920043945,34.0,43314.41796875,0.0,654.3316040039062,1.0,280.9574584960937,283.8456115722656,295.4730529785156,298.3148193359375,293.1499938964844,293.1499938964844,280.6499938964844,30319.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336924314498901,1.0,0.0,0.0,3.586122751235962,3.586145162582397,8.581112638239574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.72216796875,0.0,1951.07080078125,1895.4371337890625,0.0,2782.8447265625,1.0,1.0,0.0,3.0,1.0,0.0
18175260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.8790345191955566,0.2545856833457947,0.2282460182905197,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.8945745825767517,0.2677012085914612,0.2529877722263336,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.979831874370575,0.3454533815383911,0.2407578527927398,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.839147686958313,0.2206525802612304,0.2086175233125686,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7721400856971741,0.1702119261026382,0.7685666084289551,284.7713928222656,284.95001220703125,296.71026611328125,292.3858947753906,296.7094421386719,297.3659973144531,284.73760986328125,1.0,0.3600868880748749,1.0,1.0,0.0,1.0,-1.909278988838196,1.9092761278152464,2.929737547674449e-06,1.4643234014511108,0.7745214104652405,0.7745214104652405,0.0,57.21513748168945,25.0,42044.92578125,0.0,622.8165283203125,1.0,280.6590576171875,283.6300964355469,295.435302734375,298.31134033203125,293.1499938964844,293.1499938964844,280.95001220703125,41931.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474089503288269,1.0,0.0,0.0,3.397211790084839,3.397234439849853,7.700847959313251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.99267578125,0.0,1799.412841796875,1895.4371337890625,0.0,2911.00830078125,0.968155026435852,1.0,0.0,3.0,1.0,0.0
18175320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.8790345191955566,0.2545856833457947,0.2282460182905197,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.8945745825767517,0.2677012085914612,0.2529877722263336,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.979831874370575,0.3454533815383911,0.2407578527927398,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.839147686958313,0.2206525802612304,0.2086175233125686,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7721400856971741,0.1702119261026382,0.7685666084289551,284.7713928222656,284.95001220703125,296.71026611328125,292.3858947753906,296.7094421386719,297.3659973144531,284.73760986328125,1.0,0.3600868880748749,1.0,1.0,0.0,1.0,-1.909278988838196,1.9092761278152464,2.929737547674449e-06,1.4643234014511108,0.7745214104652405,0.7745214104652405,0.0,57.21513748168945,25.0,42044.92578125,0.0,622.8165283203125,1.0,280.6590576171875,283.6300964355469,295.435302734375,298.31134033203125,293.1499938964844,293.1499938964844,280.95001220703125,41931.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474089503288269,1.0,0.0,0.0,3.397211790084839,3.397234439849853,7.700847959313251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.99267578125,0.0,1799.412841796875,1895.4371337890625,0.0,2911.00830078125,0.968155026435852,1.0,0.0,3.0,1.0,0.0
18175380,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9969995021820068,0.2598254978656769,0.2297945022583007,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9965248703956604,0.2738684117794037,0.2415128201246261,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9965248703956604,0.361776202917099,0.1783805191516876,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9602542519569396,0.2255532145500183,0.213225781917572,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8734102249145508,0.1736339181661605,0.7788496613502502,285.0467529296875,284.95001220703125,296.738525390625,292.3636779785156,296.73541259765625,297.42352294921875,285.0274353027344,1.0,0.3523545265197754,1.0,1.0,0.0,1.0,-1.9762587547302248,1.9762556552886963,3.126978072032216e-06,1.5104886293411257,0.9228816032409668,0.9228816032409668,0.0,41.61566162109375,45.0,42150.01953125,0.0,578.7477416992188,1.0,280.93896484375,283.91632080078125,295.2923889160156,297.9991149902344,293.1499938964844,293.1499938964844,280.6499938964844,30349.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269453048706055,1.0,0.0,0.0,3.4273834228515625,3.4274044036865234,7.838242481739144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.37158203125,0.0,1728.878662109375,1895.4371337890625,0.0,2720.0283203125,0.9647986888885498,1.0,0.0,3.0,1.0,0.0
18175440,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9969995021820068,0.2598254978656769,0.2297945022583007,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9965248703956604,0.2738684117794037,0.2415128201246261,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9965248703956604,0.361776202917099,0.1783805191516876,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9602542519569396,0.2255532145500183,0.213225781917572,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8734102249145508,0.1736339181661605,0.7788496613502502,285.0467529296875,284.95001220703125,296.738525390625,292.3636779785156,296.73541259765625,297.42352294921875,285.0274353027344,1.0,0.3523545265197754,1.0,1.0,0.0,1.0,-1.9762587547302248,1.9762556552886963,3.126978072032216e-06,1.5104886293411257,0.9228816032409668,0.9228816032409668,0.0,41.61566162109375,45.0,42150.01953125,0.0,578.7477416992188,1.0,280.93896484375,283.91632080078125,295.2923889160156,297.9991149902344,293.1499938964844,293.1499938964844,280.6499938964844,30349.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269453048706055,1.0,0.0,0.0,3.4273834228515625,3.4274044036865234,7.838242481739144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.37158203125,0.0,1728.878662109375,1895.4371337890625,0.0,2720.0283203125,0.9647986888885498,1.0,0.0,3.0,1.0,0.0
18175500,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9979663491249084,0.2623530626296997,0.2331564426422119,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9971250295639038,0.2770731449127197,0.2446681261062622,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9971250295639038,0.3692354261875152,0.1807110458612442,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9589844346046448,0.2269579470157623,0.214665338397026,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8730036020278931,0.1751307845115661,0.7859929800033569,284.84674072265625,284.95001220703125,296.7532653808594,292.35302734375,296.7524108886719,297.4486999511719,284.838134765625,1.0,0.351766437292099,1.0,1.0,0.0,1.0,-1.9616000652313232,1.961596965789795,3.104109964624513e-06,1.5147113800048828,0.7857934236526489,0.7857934236526489,0.0,42.0928840637207,45.0,42474.90625,0.0,579.9396362304688,1.0,280.7037658691406,283.7315368652344,295.3707275390625,298.20831298828125,293.1499938964844,293.1499938964844,280.6499938964844,38829.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335574865341187,1.0,0.0,0.0,3.3593199253082275,3.359341859817505,7.530018706347619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.85205078125,0.0,1719.3404541015625,1895.4371337890625,0.0,2781.586669921875,0.9521926045417786,1.0,0.0,3.0,1.0,0.0
18175560,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9958577156066896,0.2644676864147186,0.2263273745775222,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9958577156066896,0.2803902924060821,0.2383336275815963,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9958577156066896,0.3754877746105194,0.1760323941707611,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9678910374641418,0.2284722179174423,0.2159706652164459,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8816702961921692,0.1766273379325866,0.7923760414123535,284.90069580078125,284.95001220703125,296.7684631347656,292.3427734375,296.767578125,297.468994140625,284.90826416015625,1.0,0.3538882434368133,1.0,1.0,0.0,1.0,-1.979220509529113,1.9792174100875848,3.1578983907820657e-06,1.527472972869873,0.7929612994194031,0.7929612994194031,0.0,41.8327751159668,65.0,42396.265625,0.0,583.3704833984375,1.0,280.6605224609375,283.8046875,295.3572082519531,298.1404113769531,293.1499938964844,293.1499938964844,280.95001220703125,40475.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352582454681396,1.0,0.0,0.0,3.2198686599731445,3.219889640808105,6.9178258854663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.61767578125,0.0,1557.4998779296875,1895.4371337890625,0.0,2797.44677734375,0.9255468249320984,1.0,0.0,3.0,1.0,0.0
18175620,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9976822137832642,0.2689364850521087,0.2354417145252227,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9976822137832642,0.2866520285606384,0.2479314506053924,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9976822137832642,0.3851274847984314,0.1831213235855102,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9627102613449096,0.2324090152978897,0.2194637656211853,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8778529763221741,0.1801816374063491,0.8077536821365356,285.0501708984375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994079589844,297.4975280761719,285.0495910644531,1.0,0.3641098439693451,1.0,1.0,0.0,1.0,-2.032954692840576,2.0329513549804688,3.329146238684189e-06,1.569055438041687,0.9287267923355104,0.9287267923355104,0.0,44.25243377685547,85.0,42924.86328125,0.0,632.609375,1.0,280.93963623046875,283.9223937988281,295.3009338378906,298.03533935546875,293.1499938964844,293.1499938964844,280.6499938964844,30488.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264826536178589,1.0,0.0,0.0,3.4414188861846924,3.4414398670196533,7.902570473561354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.61669921875,0.0,1749.1400146484375,1895.4371337890625,0.0,2715.727294921875,0.9669391512870787,1.0,0.0,3.0,1.0,0.0
18175680,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9976822137832642,0.2689364850521087,0.2354417145252227,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9976822137832642,0.2866520285606384,0.2479314506053924,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9976822137832642,0.3851274847984314,0.1831213235855102,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9627102613449096,0.2324090152978897,0.2194637656211853,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8778529763221741,0.1801816374063491,0.8077536821365356,285.0501708984375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994079589844,297.4975280761719,285.0495910644531,1.0,0.3641098439693451,1.0,1.0,0.0,1.0,-2.032954692840576,2.0329513549804688,3.329146238684189e-06,1.569055438041687,0.9287267923355104,0.9287267923355104,0.0,44.25243377685547,85.0,42924.86328125,0.0,632.609375,1.0,280.93963623046875,283.9223937988281,295.3009338378906,298.03533935546875,293.1499938964844,293.1499938964844,280.6499938964844,30488.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264826536178589,1.0,0.0,0.0,3.4414188861846924,3.4414398670196533,7.902570473561354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.61669921875,0.0,1749.1400146484375,1895.4371337890625,0.0,2715.727294921875,0.9669391512870787,1.0,0.0,3.0,1.0,0.0
18175740,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9832477569580078,0.2709130644798279,0.2434964925050735,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9990000128746032,0.2896676659584045,0.2732776701450348,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9990000128746032,0.3897873759269714,0.2020246237516403,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.937814235687256,0.2362323552370071,0.2232927978038787,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.857674777507782,0.1833803057670593,0.8234137296676636,284.94293212890625,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.4930114746094,284.94952392578125,1.0,0.38144251704216,1.0,1.0,0.0,1.0,-2.119149684906006,2.11914610862732,3.614650267991237e-06,1.6360681056976318,0.8661220669746399,0.8661220669746399,0.0,49.82916641235352,105.0,45015.01171875,0.0,722.9261474609375,1.0,280.65875244140625,283.77911376953125,295.375732421875,298.2947692871094,293.1499938964844,293.1499938964844,280.95001220703125,35746.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447948098182678,1.0,0.0,0.0,3.44478726387024,3.444809436798096,7.918048368082964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.72998046875,0.0,1804.6680908203125,1895.4371337890625,0.0,2886.5439453125,0.9742431044578552,1.0,0.0,3.0,1.0,0.0
18175800,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9832477569580078,0.2709130644798279,0.2434964925050735,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9990000128746032,0.2896676659584045,0.2732776701450348,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.9990000128746032,0.3897873759269714,0.2020246237516403,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.937814235687256,0.2362323552370071,0.2232927978038787,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.857674777507782,0.1833803057670593,0.8234137296676636,284.94293212890625,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.4930114746094,284.94952392578125,1.0,0.38144251704216,1.0,1.0,0.0,1.0,-2.119149684906006,2.11914610862732,3.614650267991237e-06,1.6360681056976318,0.8661220669746399,0.8661220669746399,0.0,49.82916641235352,105.0,45015.01171875,0.0,722.9261474609375,1.0,280.65875244140625,283.77911376953125,295.375732421875,298.2947692871094,293.1499938964844,293.1499938964844,280.95001220703125,35746.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447948098182678,1.0,0.0,0.0,3.44478726387024,3.444809436798096,7.918048368082964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.72998046875,0.0,1804.6680908203125,1895.4371337890625,0.0,2886.5439453125,0.9742431044578552,1.0,0.0,3.0,1.0,0.0
18175860,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.9239643812179564,0.2747251093387604,0.2467143386602401,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.9461015462875366,0.291876345872879,0.2762680947780609,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.9990000128746032,0.3875789046287536,0.2443243116140365,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.8812317848205566,0.2405449151992797,0.2275358140468597,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.812596321105957,0.1866240799427032,0.8393082022666931,285.15155029296875,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4612121582031,285.1594543457031,1.0,0.4028412103652954,1.0,1.0,0.0,1.0,-2.2016170024871826,2.201613187789917,3.899903731507948e-06,1.7002968788146973,1.0,1.0,0.0,61.39684295654297,125.0,45610.24609375,0.0,839.2950439453125,1.0,280.9418640136719,283.9654235839844,295.3126525878906,298.2130432128906,293.1499938964844,293.1499938964844,280.6499938964844,29106.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455878496170044,1.0,0.0,0.0,3.595212936401367,3.5952353477478027,8.624671181678423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.0068359375,0.0,1952.12548828125,1895.4371337890625,0.0,2893.964599609375,1.0,1.0,0.0,3.0,1.0,0.0
18175920,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.9239643812179564,0.2747251093387604,0.2467143386602401,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.9461015462875366,0.291876345872879,0.2762680947780609,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.9990000128746032,0.3875789046287536,0.2443243116140365,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.8812317848205566,0.2405449151992797,0.2275358140468597,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.812596321105957,0.1866240799427032,0.8393082022666931,285.15155029296875,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4612121582031,285.1594543457031,1.0,0.4028412103652954,1.0,1.0,0.0,1.0,-2.2016170024871826,2.201613187789917,3.899903731507948e-06,1.7002968788146973,1.0,1.0,0.0,61.39684295654297,125.0,45610.24609375,0.0,839.2950439453125,1.0,280.9418640136719,283.9654235839844,295.3126525878906,298.2130432128906,293.1499938964844,293.1499938964844,280.6499938964844,29106.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455878496170044,1.0,0.0,0.0,3.595212936401367,3.5952353477478027,8.624671181678423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.0068359375,0.0,1952.12548828125,1895.4371337890625,0.0,2893.964599609375,1.0,1.0,0.0,3.0,1.0,0.0
18175980,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8600783348083496,0.2785969078540802,0.2509714961051941,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8769201040267944,0.2952842116355896,0.2800535261631012,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.962533175945282,0.3794065117835998,0.2672796547412872,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8254457116127014,0.2446443885564804,0.2322120368480682,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7588955163955688,0.1895521283149719,0.8562189340591431,285.0616760253906,284.95001220703125,296.9107971191406,292.2776184082031,296.9097900390625,297.4115905761719,285.0599670410156,1.0,0.425660103559494,1.0,1.0,0.0,1.0,-2.261579990386963,2.261575937271118,4.115192041354021e-06,1.7473325729370115,1.0,1.0,0.0,79.527587890625,143.0,47497.0625,0.0,967.998291015625,1.0,280.6590576171875,283.8207092285156,295.3612365722656,298.4524841308594,293.1499938964844,293.1499938964844,280.3500061035156,29113.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663609623908997,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618563924756018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.8212890625,0.0,1950.3287353515625,1895.4371337890625,0.0,3088.6728515625,1.0,1.0,0.0,3.0,1.0,0.0
