time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176040,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8600783348083496,0.2785969078540802,0.2509714961051941,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8769201040267944,0.2952842116355896,0.2800535261631012,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.962533175945282,0.3794065117835998,0.2672796547412872,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8254457116127014,0.2446443885564804,0.2322120368480682,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7588955163955688,0.1895521283149719,0.8562189340591431,285.0616760253906,284.95001220703125,296.9107971191406,292.2776184082031,296.9097900390625,297.4115905761719,285.0599670410156,1.0,0.425660103559494,1.0,1.0,0.0,1.0,-2.261579990386963,2.261575937271118,4.115192041354021e-06,1.7473325729370115,1.0,1.0,0.0,79.527587890625,143.0,47497.0625,0.0,967.998291015625,1.0,280.6590576171875,283.8207092285156,295.3612365722656,298.4524841308594,293.1499938964844,293.1499938964844,280.3500061035156,29113.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663609623908997,1.0,0.0,0.0,3.593940019607544,3.5939621925354004,8.618563924756018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.8212890625,0.0,1950.3287353515625,1895.4371337890625,0.0,3088.6728515625,1.0,1.0,0.0,3.0,1.0,0.0
18176100,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8351693749427795,0.2801924049854278,0.2528851926326751,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8505020141601562,0.2969233393669128,0.2820287942886352,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.924934983253479,0.3769437670707702,0.2653476297855377,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8016811609268188,0.2464225888252258,0.2343692928552627,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7373711466789246,0.1908027380704879,0.8639864921569824,284.9349060058594,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.4058532714844,284.9232177734375,1.0,0.4362228512763977,1.0,1.0,0.0,1.0,-2.279092788696289,2.2790887355804443,4.179159532213816e-06,1.7610290050506592,0.9691154956817628,0.9691154956817628,0.0,90.07611846923828,143.0,48683.578125,0.0,1025.426025390625,1.0,280.4021911621094,283.66033935546875,295.37628173828125,298.6073608398437,293.1499938964844,293.1499938964844,280.3500061035156,29532.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779091238975525,1.0,0.0,0.0,3.591226816177368,3.5912489891052246,8.60555587678391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.7001953125,0.0,1950.5892333984373,1895.4371337890625,0.0,3196.982666015625,1.0,1.0,0.0,3.0,1.0,0.0
18176160,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8149546384811401,0.2815748155117035,0.2545638978481293,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8297215104103088,0.2984535098075866,0.2838986814022064,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8952787518501282,0.3754625022411346,0.2642571926116943,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7809038162231445,0.2480264902114868,0.2363450527191162,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7200304269790649,0.1919055432081222,0.8710936903953552,284.8968505859375,284.95001220703125,296.9535827636719,292.26727294921875,296.9525146484375,297.4029846191406,284.89776611328125,1.0,0.4462984800338745,1.0,1.0,0.0,1.0,-2.292956829071045,2.292952537536621,4.230015747452853e-06,1.771784424781799,0.9294291734695436,0.9294291734695436,0.0,100.8021240234375,131.0,48907.91015625,0.0,1081.8812255859375,1.0,280.3582763671875,283.6282653808594,295.3393859863281,298.5370788574219,293.1499938964844,293.1499938964844,280.04998779296875,32006.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837206363677979,1.0,0.0,0.0,3.575161933898926,3.5751843452453613,8.528736543667037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.6005859375,0.0,1952.0684814453125,1895.4371337890625,0.0,3251.4384765625,1.0,1.0,0.0,3.0,1.0,0.0
18176220,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8006869554519653,0.2843928337097168,0.2573597431182861,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8162295818328857,0.3015995919704437,0.287156343460083,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8750760555267334,0.3746860325336456,0.2634786963462829,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7678092122077942,0.2511649429798126,0.2396489083766937,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.7079627513885498,0.1940257847309112,0.8822706341743469,284.8409118652344,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.3936462402344,284.8500061035156,1.0,0.4558148682117462,1.0,1.0,0.0,1.0,-2.316691637039185,2.3166873455047607,4.317855655244784e-06,1.7902090549468994,0.8089581727981567,0.8089581727981567,0.0,110.50945281982422,119.0,49498.0859375,0.0,1145.900634765625,1.0,280.0589904785156,283.5611267089844,295.2994689941406,298.5373840332031,293.1499938964844,293.1499938964844,280.3500061035156,41277.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943071365356445,1.0,0.0,0.0,3.3709189891815186,3.370941400527954,7.58210717322072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.96630859375,0.0,1757.888916015625,1895.4371337890625,0.0,3350.46337890625,0.9628282189369202,1.0,0.0,3.0,1.0,0.0
18176280,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8006869554519653,0.2843928337097168,0.2573597431182861,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8162295818328857,0.3015995919704437,0.287156343460083,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8750760555267334,0.3746860325336456,0.2634786963462829,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7678092122077942,0.2511649429798126,0.2396489083766937,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.7079627513885498,0.1940257847309112,0.8822706341743469,284.8409118652344,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.3936462402344,284.8500061035156,1.0,0.4558148682117462,1.0,1.0,0.0,1.0,-2.316691637039185,2.3166873455047607,4.317855655244784e-06,1.7902090549468994,0.8089581727981567,0.8089581727981567,0.0,110.50945281982422,119.0,49498.0859375,0.0,1145.900634765625,1.0,280.0589904785156,283.5611267089844,295.2994689941406,298.5373840332031,293.1499938964844,293.1499938964844,280.3500061035156,41277.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943071365356445,1.0,0.0,0.0,3.3709189891815186,3.370941400527954,7.58210717322072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.96630859375,0.0,1757.888916015625,1895.4371337890625,0.0,3350.46337890625,0.9628282189369202,1.0,0.0,3.0,1.0,0.0
18176340,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8053215742111206,0.2887957692146301,0.2609245479106903,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8204246759414673,0.3059878945350647,0.2909606695175171,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8771287798881531,0.3767829537391662,0.2644855082035064,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7724810838699341,0.2552819848060608,0.2432572245597839,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7120273113250732,0.1969760060310363,0.8943178653717041,284.9971618652344,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.40057373046875,284.9965209960937,1.0,0.4594489634037018,1.0,1.0,0.0,1.0,-2.345552682876587,2.345548152923584,4.425680344866123e-06,1.8124651908874512,0.916844367980957,0.916844367980957,0.0,110.93008422851562,107.0,49527.2109375,0.0,1179.9281005859375,1.0,280.34088134765625,283.6977844238281,295.2294311523437,298.3786926269531,293.1499938964844,293.1499938964844,280.04998779296875,32507.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843746781349182,1.0,0.0,0.0,3.527185678482056,3.527207851409912,8.3013731000392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.44580078125,0.0,1887.9739990234373,1895.4371337890625,0.0,3257.563232421875,0.9904535412788392,1.0,0.0,3.0,1.0,0.0
18176400,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8053215742111206,0.2887957692146301,0.2609245479106903,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8204246759414673,0.3059878945350647,0.2909606695175171,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8771287798881531,0.3767829537391662,0.2644855082035064,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7724810838699341,0.2552819848060608,0.2432572245597839,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7120273113250732,0.1969760060310363,0.8943178653717041,284.9971618652344,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.40057373046875,284.9965209960937,1.0,0.4594489634037018,1.0,1.0,0.0,1.0,-2.345552682876587,2.345548152923584,4.425680344866123e-06,1.8124651908874512,0.916844367980957,0.916844367980957,0.0,110.93008422851562,107.0,49527.2109375,0.0,1179.9281005859375,1.0,280.34088134765625,283.6977844238281,295.2294311523437,298.3786926269531,293.1499938964844,293.1499938964844,280.04998779296875,32507.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843746781349182,1.0,0.0,0.0,3.527185678482056,3.527207851409912,8.3013731000392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.44580078125,0.0,1887.9739990234373,1895.4371337890625,0.0,3257.563232421875,0.9904535412788392,1.0,0.0,3.0,1.0,0.0
18176460,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8180786371231079,0.2923545241355896,0.2642050981521606,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8327973484992981,0.3098209202289581,0.2946030497550964,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8892167210578918,0.3784445524215698,0.265666663646698,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7856191992759705,0.2588726878166199,0.2466621845960617,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7231616377830505,0.1995302140712738,0.9057028889656068,284.9076538085937,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4006652832031,284.9121398925781,1.0,0.4595145285129547,1.0,1.0,0.0,1.0,-2.3730628490448,2.373058319091797,4.530063961283304e-06,1.8338470458984373,0.8332821726799011,0.8332821726799011,0.0,106.66600036621094,95.0,50487.01171875,0.0,1194.1583251953125,1.0,280.05859375,283.5888977050781,295.2888488769531,298.5624694824219,293.1499938964844,293.1499938964844,280.3500061035156,38725.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954467177391052,1.0,0.0,0.0,3.415858268737793,3.4158804416656494,7.785615707689431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.97607421875,0.0,1793.95751953125,1895.4371337890625,0.0,3361.10498046875,0.9707388281822203,1.0,0.0,3.0,1.0,0.0
18176520,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8180786371231079,0.2923545241355896,0.2642050981521606,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8327973484992981,0.3098209202289581,0.2946030497550964,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8892167210578918,0.3784445524215698,0.265666663646698,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7856191992759705,0.2588726878166199,0.2466621845960617,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7231616377830505,0.1995302140712738,0.9057028889656068,284.9076538085937,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4006652832031,284.9121398925781,1.0,0.4595145285129547,1.0,1.0,0.0,1.0,-2.3730628490448,2.373058319091797,4.530063961283304e-06,1.8338470458984373,0.8332821726799011,0.8332821726799011,0.0,106.66600036621094,95.0,50487.01171875,0.0,1194.1583251953125,1.0,280.05859375,283.5888977050781,295.2888488769531,298.5624694824219,293.1499938964844,293.1499938964844,280.3500061035156,38725.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954467177391052,1.0,0.0,0.0,3.415858268737793,3.4158804416656494,7.785615707689431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.97607421875,0.0,1793.95751953125,1895.4371337890625,0.0,3361.10498046875,0.9707388281822203,1.0,0.0,3.0,1.0,0.0
18176580,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8367834091186523,0.296399176120758,0.2673483490943908,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8520477414131165,0.3138799369335174,0.2979939877986908,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.909585177898407,0.3806917667388916,0.2668466866016388,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8055559992790222,0.2625612616539001,0.2497429102659225,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7392781376838684,0.2020720243453979,0.9153522849082948,285.0378112792969,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.404052734375,285.037109375,1.0,0.4571916759014129,1.0,1.0,0.0,1.0,-2.397621154785156,2.3976166248321533,4.624063421942992e-06,1.852795958518982,0.956390917301178,0.956390917301178,0.0,99.5149154663086,83.0,50452.59765625,0.0,1193.38525390625,1.0,280.3415832519531,283.7076721191406,295.2421264648437,298.44830322265625,293.1499938964844,293.1499938964844,280.04998779296875,31140.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888591527938843,1.0,0.0,0.0,3.581643581390381,3.5816662311553955,8.559690058973501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.9169921875,0.0,1952.814453125,1895.4371337890625,0.0,3299.53662109375,1.0,1.0,0.0,3.0,1.0,0.0
18176640,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8367834091186523,0.296399176120758,0.2673483490943908,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8520477414131165,0.3138799369335174,0.2979939877986908,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.909585177898407,0.3806917667388916,0.2668466866016388,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8055559992790222,0.2625612616539001,0.2497429102659225,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7392781376838684,0.2020720243453979,0.9153522849082948,285.0378112792969,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.404052734375,285.037109375,1.0,0.4571916759014129,1.0,1.0,0.0,1.0,-2.397621154785156,2.3976166248321533,4.624063421942992e-06,1.852795958518982,0.956390917301178,0.956390917301178,0.0,99.5149154663086,83.0,50452.59765625,0.0,1193.38525390625,1.0,280.3415832519531,283.7076721191406,295.2421264648437,298.44830322265625,293.1499938964844,293.1499938964844,280.04998779296875,31140.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888591527938843,1.0,0.0,0.0,3.581643581390381,3.5816662311553955,8.559690058973501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.9169921875,0.0,1952.814453125,1895.4371337890625,0.0,3299.53662109375,1.0,1.0,0.0,3.0,1.0,0.0
18176700,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8488690853118896,0.2981051504611969,0.2688945829868316,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8647334575653076,0.3156794905662536,0.2996534705162048,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9241624474525452,0.381518006324768,0.2674317359924316,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8175902366638184,0.2641943395137787,0.2512298822402954,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7497128248214722,0.2031654566526413,0.919890284538269,284.923095703125,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.40313720703125,284.91424560546875,1.0,0.4554604589939117,1.0,1.0,0.0,1.0,-2.409417152404785,2.409412384033203,4.669672762247501e-06,1.8619524240493768,0.8930037617683411,0.8930037617683411,0.0,95.22964477539062,83.0,51510.609375,0.0,1189.4833984375,1.0,280.0993347167969,283.5648803710937,295.3060302734375,298.6759033203125,293.1499938964844,293.1499938964844,280.04998779296875,33152.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970072269439697,1.0,0.0,0.0,3.567700386047364,3.567723274230957,8.493175300827716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.65478515625,0.0,1952.72021484375,1895.4371337890625,0.0,3375.671630859375,1.0,1.0,0.0,3.0,1.0,0.0
18176760,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8620119690895081,0.2995156347751617,0.2700734436511993,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8786017298698425,0.3172359764575958,0.3010204136371612,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9400206804275512,0.3820490837097168,0.267736554145813,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8298248648643494,0.2656048238277435,0.2524562180042267,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.761136531829834,0.2040597796440124,0.9233815670013428,284.9018859863281,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.3992614746094,284.90399169921875,1.0,0.4533331394195556,1.0,1.0,0.0,1.0,-2.4185128211975098,2.418508052825928,4.7049916247488e-06,1.86900794506073,0.8637176156044006,0.8637176156044006,0.0,90.8717269897461,71.0,51621.41015625,0.0,1182.093017578125,1.0,280.05810546875,283.5490417480469,295.3036499023437,298.6496887207031,293.1499938964844,293.1499938964844,280.3500061035156,36750.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014779925346376,1.0,0.0,0.0,3.532289981842041,3.532313108444214,8.325417297783133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.25830078125,0.0,1937.4190673828125,1895.4371337890625,0.0,3417.357666015625,0.9960235357284546,1.0,0.0,3.0,1.0,0.0
18176820,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8988549709320068,0.3033497631549835,0.2728071212768554,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.917400062084198,0.3210212290287018,0.3039482235908508,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.97874653339386,0.3841014802455902,0.26862433552742,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8632320761680603,0.2689600884914398,0.255024641752243,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7929510474205017,0.206228032708168,0.9304874539375304,285.0865783691406,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4004211425781,285.08941650390625,1.0,0.4484047293663025,1.0,1.0,0.0,1.0,-2.4379982948303223,2.43799352645874,4.780810286320048e-06,1.883960247039795,1.0,1.0,0.0,80.93022155761719,59.0,51101.046875,0.0,1163.5267333984375,1.0,280.3423767089844,283.7367553710937,295.2500305175781,298.4991760253906,293.1499938964844,293.1499938964844,280.04998779296875,29143.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946083784103394,1.0,0.0,0.0,3.594145059585572,3.594167470932007,8.619548452770687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.89404296875,0.0,1950.9300537109373,1895.4371337890625,0.0,3353.276611328125,1.0,1.0,0.0,3.0,1.0,0.0
18176880,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8988549709320068,0.3033497631549835,0.2728071212768554,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.917400062084198,0.3210212290287018,0.3039482235908508,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.97874653339386,0.3841014802455902,0.26862433552742,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8632320761680603,0.2689600884914398,0.255024641752243,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7929510474205017,0.206228032708168,0.9304874539375304,285.0865783691406,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4004211425781,285.08941650390625,1.0,0.4484047293663025,1.0,1.0,0.0,1.0,-2.4379982948303223,2.43799352645874,4.780810286320048e-06,1.883960247039795,1.0,1.0,0.0,80.93022155761719,59.0,51101.046875,0.0,1163.5267333984375,1.0,280.3423767089844,283.7367553710937,295.2500305175781,298.4991760253906,293.1499938964844,293.1499938964844,280.04998779296875,29143.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946083784103394,1.0,0.0,0.0,3.594145059585572,3.594167470932007,8.619548452770687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.89404296875,0.0,1950.9300537109373,1895.4371337890625,0.0,3353.276611328125,1.0,1.0,0.0,3.0,1.0,0.0
18176940,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9753427505493164,0.3063348829746246,0.2754004001617431,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9911733269691468,0.3243438303470611,0.3067520260810852,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9990000128746032,0.3870593607425689,0.2348249405622482,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9349926710128784,0.2718009352684021,0.2574335932731628,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8518238663673401,0.2081270813941955,0.936851978302002,284.9286804199219,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3975830078125,284.9320373535156,1.0,0.443466305732727,1.0,1.0,0.0,1.0,-2.4767444133758545,2.4767396450042725,4.920461833535228e-06,1.9069387912750244,0.9430890679359436,0.9430890679359436,0.0,67.37772369384766,79.0,52537.41796875,0.0,1122.8485107421875,1.0,280.05767822265625,283.5531005859375,295.3143920898437,298.7040710449219,293.1499938964844,293.1499938964844,279.75,31222.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060057997703552,1.0,0.0,0.0,3.5802547931671143,3.58027720451355,8.553052452953125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.22802734375,0.0,1951.611083984375,1895.4371337890625,0.0,3459.499755859375,1.0,1.0,0.0,3.0,1.0,0.0
18177000,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9753427505493164,0.3063348829746246,0.2754004001617431,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9911733269691468,0.3243438303470611,0.3067520260810852,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9990000128746032,0.3870593607425689,0.2348249405622482,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9349926710128784,0.2718009352684021,0.2574335932731628,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8518238663673401,0.2081270813941955,0.936851978302002,284.9286804199219,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3975830078125,284.9320373535156,1.0,0.443466305732727,1.0,1.0,0.0,1.0,-2.4767444133758545,2.4767396450042725,4.920461833535228e-06,1.9069387912750244,0.9430890679359436,0.9430890679359436,0.0,67.37772369384766,79.0,52537.41796875,0.0,1122.8485107421875,1.0,280.05767822265625,283.5531005859375,295.3143920898437,298.7040710449219,293.1499938964844,293.1499938964844,279.75,31222.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060057997703552,1.0,0.0,0.0,3.5802547931671143,3.58027720451355,8.553052452953125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.22802734375,0.0,1951.611083984375,1895.4371337890625,0.0,3459.499755859375,1.0,1.0,0.0,3.0,1.0,0.0
18177060,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.947567105293274,0.3087855577468872,0.2776775956153869,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9668110013008118,0.3269643485546112,0.3094930946826935,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9990000128746032,0.391604334115982,0.2575289309024811,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.90580815076828,0.2741323411464691,0.2598150372505188,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8293432593345642,0.2093675285577774,0.9440118670463562,284.8520812988281,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3882751464844,284.859375,1.0,0.4457325935363769,1.0,1.0,0.0,1.0,-2.4591784477233887,2.4591734409332275,4.863714366365457e-06,1.90009868144989,0.8214960694313049,0.8214960694313049,0.0,72.56643676757812,97.0,52930.16015625,0.0,1153.190673828125,1.0,279.760009765625,283.4627685546875,295.3146667480469,298.7536315917969,293.1499938964844,293.1499938964844,280.04998779296875,40137.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145570397377014,1.0,0.0,0.0,3.410850763320923,3.4108731746673584,7.762806149003154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.6103515625,0.0,1800.7222900390625,1895.4371337890625,0.0,3538.845458984375,0.9711329340934752,1.0,0.0,3.0,1.0,0.0
18177120,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.947567105293274,0.3087855577468872,0.2776775956153869,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9668110013008118,0.3269643485546112,0.3094930946826935,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9990000128746032,0.391604334115982,0.2575289309024811,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.90580815076828,0.2741323411464691,0.2598150372505188,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8293432593345642,0.2093675285577774,0.9440118670463562,284.8520812988281,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3882751464844,284.859375,1.0,0.4457325935363769,1.0,1.0,0.0,1.0,-2.4591784477233887,2.4591734409332275,4.863714366365457e-06,1.90009868144989,0.8214960694313049,0.8214960694313049,0.0,72.56643676757812,97.0,52930.16015625,0.0,1153.190673828125,1.0,279.760009765625,283.4627685546875,295.3146667480469,298.7536315917969,293.1499938964844,293.1499938964844,280.04998779296875,40137.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145570397377014,1.0,0.0,0.0,3.410850763320923,3.4108731746673584,7.762806149003154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.6103515625,0.0,1800.7222900390625,1895.4371337890625,0.0,3538.845458984375,0.9711329340934752,1.0,0.0,3.0,1.0,0.0
18177180,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9398036003112792,0.3107854127883911,0.2792662978172302,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9595407843589784,0.3288860023021698,0.3111655414104461,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.3929163515567779,0.2647018432617187,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8989813327789307,0.2757928073406219,0.2612839639186859,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8233910799026489,0.2103341668844223,0.9480757713317872,285.00341796875,284.95001220703125,297.3939819335937,292.2933959960937,297.3927917480469,297.3876953125,285.00732421875,1.0,0.4503743350505829,1.0,1.0,0.0,1.0,-2.478351593017578,2.478346586227417,4.939518021274125e-06,1.9147717952728271,0.9154456853866576,0.9154456853866576,0.0,75.02218627929688,97.0,52738.65625,0.0,1185.989990234375,1.0,280.0055847167969,283.6084899902344,295.2570495605469,298.5660095214844,293.1499938964844,293.1499938964844,280.04998779296875,33319.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070470333099364,1.0,0.0,0.0,3.493321180343628,3.4933431148529053,8.142735055116646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.17919921875,0.0,1848.2060546875,1895.4371337890625,0.0,3469.17919921875,0.984964907169342,1.0,0.0,3.0,1.0,0.0
18177240,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.93123596906662,0.3125024437904358,0.2808669805526733,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.951235055923462,0.3305413722991943,0.3127780854701996,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.3930674791336059,0.2726039290428161,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8915799856185913,0.2772158980369568,0.2626858353614807,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8169386982917786,0.2111868560314178,0.952191948890686,285.009521484375,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3883056640625,285.0097961425781,1.0,0.4552661776542663,1.0,1.0,0.0,1.0,-2.498317003250122,2.498311996459961,5.01921340401168e-06,1.9301130771636963,0.9368444681167604,0.9368444681167604,0.0,77.75677490234375,115.0,53202.01171875,0.0,1221.4091796875,1.0,280.0413818359375,283.6028137207031,295.276123046875,298.6401672363281,293.1499938964844,293.1499938964844,279.75,32065.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054991006851196,1.0,0.0,0.0,3.570075273513794,3.570097684860229,8.504484867444262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.1728515625,0.0,1945.2613525390625,1895.4371337890625,0.0,3454.787841796875,1.0,1.0,0.0,3.0,1.0,0.0
18177300,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9111552834510804,0.3140380382537842,0.2826358079910278,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9308574199676514,0.3321371674537658,0.3146267533302307,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9862500429153442,0.3922201097011566,0.2749756276607513,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.874495804309845,0.278578907251358,0.2643006145954132,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8014681935310364,0.211951270699501,0.9570662379264832,284.9004821777344,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3863830566406,284.8932800292969,1.0,0.4613348841667175,1.0,1.0,0.0,1.0,-2.5135815143585205,2.51357650756836,5.081237759441137e-06,1.9421766996383667,0.8685227632522583,0.8685227632522583,0.0,83.15314483642578,115.0,54341.2109375,0.0,1262.8638916015625,1.0,279.7995300292969,283.464599609375,295.3486328125,298.8871459960937,293.1499938964844,293.1499938964844,279.75,34840.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131421446800232,1.0,0.0,0.0,3.556427240371704,3.556450128555298,8.439586736130877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.74560546875,0.0,1953.247314453125,1895.4371337890625,0.0,3525.740966796875,1.0,1.0,0.0,3.0,1.0,0.0
18177360,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8882038593292236,0.3152729570865631,0.2840927541255951,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9053565263748168,0.3334810733795166,0.316256046295166,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9620853066444396,0.391597181558609,0.2746396660804748,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8536028861999512,0.2796966135501861,0.2657211124897003,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7814199924468994,0.2124960720539093,0.9612202048301696,284.8843994140625,284.95001220703125,297.4707336425781,292.31451416015625,297.4586181640625,297.3801574707031,284.8782653808594,1.0,0.4676185250282287,0.8942040205001831,0.8942040205001831,0.2000000029802322,1.0,-2.5233311653137207,2.194618225097656,0.3287129402160644,1.622516632080078,0.837414026260376,0.837414026260376,0.0,90.2723388671875,133.0,53286.8984375,0.0,1304.1820068359375,1.0,279.7582702636719,283.4264221191406,295.3513488769531,298.8498229980469,293.1499938964844,293.1499938964844,280.04998779296875,38226.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170030355453492,1.0,0.0,0.0,3.4877727031707764,3.48779559135437,8.116889489429013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.19091796875,0.0,1888.5966796875,1895.4371337890625,0.0,3561.475341796875,0.9868035316467284,1.0,0.0,3.0,1.0,0.0
18177420,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8515937328338623,0.3180528581142425,0.2870869934558868,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8672069311141968,0.336306631565094,0.3194872438907623,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9141972661018372,0.3916257321834564,0.2748550772666931,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.820376992225647,0.2819729447364807,0.2684625387191772,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7488523125648499,0.2135733515024185,0.9689216613769532,284.87701416015625,284.95001220703125,297.5242004394531,292.33135986328125,297.4485168457031,297.37225341796875,284.8756103515625,1.0,0.4809588491916656,0.6826120018959045,0.6826120018959045,0.6000000238418579,1.0,-2.543620109558105,1.2718708515167236,1.2717493772506714,0.697372317314148,0.7985114455223083,0.7985114455223083,0.0,105.71148681640624,151.0,47686.2421875,0.0,1393.61962890625,1.0,280.0408020019531,283.4132385253906,295.2447814941406,298.39080810546875,293.1499938964844,293.1499938964844,280.3500061035156,40092.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973575830459595,1.0,0.0,0.0,3.3771770000457764,3.377199172973633,7.6102855928184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.29296875,0.0,1754.9752197265625,1895.4371337890625,0.0,3378.9404296875,0.9605666399002076,1.0,0.0,3.0,1.0,0.0
18177480,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8515937328338623,0.3180528581142425,0.2870869934558868,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8672069311141968,0.336306631565094,0.3194872438907623,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9141972661018372,0.3916257321834564,0.2748550772666931,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.820376992225647,0.2819729447364807,0.2684625387191772,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7488523125648499,0.2135733515024185,0.9689216613769532,284.87701416015625,284.95001220703125,297.5242004394531,292.33135986328125,297.4485168457031,297.37225341796875,284.8756103515625,1.0,0.4809588491916656,0.6826120018959045,0.6826120018959045,0.6000000238418579,1.0,-2.543620109558105,1.2718708515167236,1.2717493772506714,0.697372317314148,0.7985114455223083,0.7985114455223083,0.0,105.71148681640624,151.0,47686.2421875,0.0,1393.61962890625,1.0,280.0408020019531,283.4132385253906,295.2447814941406,298.39080810546875,293.1499938964844,293.1499938964844,280.3500061035156,40092.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973575830459595,1.0,0.0,0.0,3.3771770000457764,3.377199172973633,7.6102855928184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.29296875,0.0,1754.9752197265625,1895.4371337890625,0.0,3378.9404296875,0.9605666399002076,1.0,0.0,3.0,1.0,0.0
18177540,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8260133862495422,0.3212762176990509,0.2904334664344787,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.840167224407196,0.3394466340541839,0.3229577839374542,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8813149929046631,0.39264976978302,0.2758575081825256,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7941880822181702,0.2844627499580383,0.2713474333286285,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7258785963058472,0.2148045152425766,0.977060854434967,284.9639892578125,284.95001220703125,297.57794189453125,292.3498229980469,297.4425048828125,297.36981201171875,284.96209716796875,1.0,0.4952436685562134,0.471019983291626,0.471019983291626,1.0,1.0,-2.566253900527954,0.8916009664535522,1.674652934074402,0.312333881855011,0.8590930700302124,0.8590930700302124,0.0,121.7387924194336,139.0,45233.234375,0.0,1493.5308837890625,1.0,280.339111328125,283.4997863769531,295.2164611816406,298.1283569335937,293.1499938964844,293.1499938964844,280.6499938964844,34972.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659812808036804,1.0,0.0,0.0,3.422981739044189,3.423003435134888,7.818122753633361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.1826171875,0.0,1767.501708984375,1895.4371337890625,0.0,3085.111083984375,0.9671653509140016,1.0,0.0,3.0,1.0,0.0
18177600,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8260133862495422,0.3212762176990509,0.2904334664344787,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.840167224407196,0.3394466340541839,0.3229577839374542,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8813149929046631,0.39264976978302,0.2758575081825256,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7941880822181702,0.2844627499580383,0.2713474333286285,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7258785963058472,0.2148045152425766,0.977060854434967,284.9639892578125,284.95001220703125,297.57794189453125,292.3498229980469,297.4425048828125,297.36981201171875,284.96209716796875,1.0,0.4952436685562134,0.471019983291626,0.471019983291626,1.0,1.0,-2.566253900527954,0.8916009664535522,1.674652934074402,0.312333881855011,0.8590930700302124,0.8590930700302124,0.0,121.7387924194336,139.0,45233.234375,0.0,1493.5308837890625,1.0,280.339111328125,283.4997863769531,295.2164611816406,298.1283569335937,293.1499938964844,293.1499938964844,280.6499938964844,34972.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659812808036804,1.0,0.0,0.0,3.422981739044189,3.423003435134888,7.818122753633361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.1826171875,0.0,1767.501708984375,1895.4371337890625,0.0,3085.111083984375,0.9671653509140016,1.0,0.0,3.0,1.0,0.0
18177660,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8217751383781433,0.3248482048511505,0.2936937212944031,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8355829119682312,0.3428918719291687,0.3262849450111389,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8742757439613342,0.3942266702651977,0.276978850364685,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7893271446228027,0.2871900796890259,0.2740188837051391,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7212410569190979,0.2162399142980575,0.9840155243873596,285.0795288085937,284.95001220703125,297.6319885253906,292.3697814941406,297.4660949707031,297.3714904785156,285.0806884765625,1.0,0.5006807446479797,0.5040439367294312,0.5040439367294312,1.0,1.0,-2.5870864391326904,0.9436280131340028,1.643458366394043,0.3595319986343384,0.9987398386001588,0.9987398386001588,0.0,126.92796325683594,127.0,44972.28125,0.0,1544.1904296875,1.0,280.6403503417969,283.628662109375,295.2783508300781,298.1181945800781,293.1499938964844,293.1499938964844,280.3500061035156,29583.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439772725105286,1.0,0.0,0.0,3.5922787189483643,3.5923011302948,8.610599024905241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.19287109375,0.0,1952.6527099609373,1895.4371337890625,0.0,2878.896484375,1.0,1.0,0.0,3.0,1.0,0.0
18177720,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8217751383781433,0.3248482048511505,0.2936937212944031,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.8355829119682312,0.3428918719291687,0.3262849450111389,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8742757439613342,0.3942266702651977,0.276978850364685,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7893271446228027,0.2871900796890259,0.2740188837051391,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.7212410569190979,0.2162399142980575,0.9840155243873596,285.0795288085937,284.95001220703125,297.6319885253906,292.3697814941406,297.4660949707031,297.3714904785156,285.0806884765625,1.0,0.5006807446479797,0.5040439367294312,0.5040439367294312,1.0,1.0,-2.5870864391326904,0.9436280131340028,1.643458366394043,0.3595319986343384,0.9987398386001588,0.9987398386001588,0.0,126.92796325683594,127.0,44972.28125,0.0,1544.1904296875,1.0,280.6403503417969,283.628662109375,295.2783508300781,298.1181945800781,293.1499938964844,293.1499938964844,280.3500061035156,29583.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439772725105286,1.0,0.0,0.0,3.5922787189483643,3.5923011302948,8.610599024905241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.19287109375,0.0,1952.6527099609373,1895.4371337890625,0.0,2878.896484375,1.0,1.0,0.0,3.0,1.0,0.0
18177780,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8274058103561401,0.3275480270385742,0.2963085472583771,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8412919044494629,0.3457429707050323,0.3291014730930328,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8789263963699341,0.39505136013031,0.2776923477649688,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.795048713684082,0.2894020080566406,0.2762095034122467,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7253405451774597,0.2172974646091461,0.9890621900558472,284.9420166015625,284.95001220703125,297.6863708496094,292.3910522460937,297.4885559082031,297.3656005859375,284.9420166015625,1.0,0.5013259649276733,0.5370679497718811,0.5370679497718811,1.0,1.0,-2.6031744480133057,1.001453161239624,1.601721167564392,0.4136666357517242,0.933982789516449,0.933982789516449,0.0,125.33180236816406,115.0,46476.77734375,0.0,1558.8924560546875,1.0,280.3588562011719,283.467041015625,295.42254638671875,298.4309997558594,293.1499938964844,293.1499938964844,280.04998779296875,31982.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551326990127563,1.0,0.0,0.0,3.5753157138824463,3.575338363647461,8.529471529072907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.28662109375,0.0,1952.0548095703125,1895.4371337890625,0.0,2983.3662109375,1.0,1.0,0.0,3.0,1.0,0.0
18177840,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8274058103561401,0.3275480270385742,0.2963085472583771,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8412919044494629,0.3457429707050323,0.3291014730930328,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8789263963699341,0.39505136013031,0.2776923477649688,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.795048713684082,0.2894020080566406,0.2762095034122467,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7253405451774597,0.2172974646091461,0.9890621900558472,284.9420166015625,284.95001220703125,297.6863708496094,292.3910522460937,297.4885559082031,297.3656005859375,284.9420166015625,1.0,0.5013259649276733,0.5370679497718811,0.5370679497718811,1.0,1.0,-2.6031744480133057,1.001453161239624,1.601721167564392,0.4136666357517242,0.933982789516449,0.933982789516449,0.0,125.33180236816406,115.0,46476.77734375,0.0,1558.8924560546875,1.0,280.3588562011719,283.467041015625,295.42254638671875,298.4309997558594,293.1499938964844,293.1499938964844,280.04998779296875,31982.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551326990127563,1.0,0.0,0.0,3.5753157138824463,3.575338363647461,8.529471529072907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.28662109375,0.0,1952.0548095703125,1895.4371337890625,0.0,2983.3662109375,1.0,1.0,0.0,3.0,1.0,0.0
