time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177900,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8321546316146851,0.3286127150058746,0.2972649335861206,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8462583422660828,0.3469260334968567,0.3302032649517059,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8835870623588562,0.3951787054538727,0.2777840793132782,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8000116348266602,0.2902865409851074,0.277023583650589,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7290642261505127,0.2176378518342971,0.9904390573501588,284.82421875,284.95001220703125,297.71368408203125,292.40216064453125,297.4988098144531,297.36016845703125,284.8175048828125,1.0,0.5003434419631958,0.5535799264907837,0.5535799264907837,1.0,1.0,-2.60839319229126,1.026200294494629,1.5821927785873413,0.4371796548366546,0.8357436060905457,0.8357436060905457,0.0,123.08457946777344,115.0,47526.03515625,0.0,1555.9783935546875,1.0,280.10260009765625,283.3252868652344,295.47314453125,298.6193542480469,293.1499938964844,293.1499938964844,280.04998779296875,36880.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643515706062317,1.0,0.0,0.0,3.5372302532196045,3.5372531414031982,8.34872082577931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.6318359375,0.0,1945.823486328125,1895.4371337890625,0.0,3069.822265625,0.9962495565414428,1.0,0.0,3.0,1.0,0.0
18177960,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8380139470100403,0.3296482264995575,0.2980299890041351,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8524544835090637,0.3480567634105682,0.3311268985271454,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8895573019981384,0.3952635824680328,0.2777256071567535,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8061200380325317,0.2911138236522674,0.2776718437671661,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7337024211883545,0.2179171591997146,0.9911179542541504,284.8534851074219,284.95001220703125,297.7410888671875,292.4135437011719,297.50616455078125,297.3543395996094,284.8590087890625,1.0,0.4987017810344696,0.5518715381622314,0.5518715381622314,1.0,1.0,-2.611947536468506,1.0270708799362185,1.5848766565322876,0.437199056148529,0.8145472407341003,0.8145472407341003,0.0,120.13533020019533,103.0,47199.8515625,0.0,1547.734619140625,1.0,280.05914306640625,283.36627197265625,295.4577941894531,298.54693603515625,293.1499938964844,293.1499938964844,280.3500061035156,40607.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677918314933777,1.0,0.0,0.0,3.405068635940552,3.4050912857055664,7.736509246569767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.9423828125,0.0,1797.38720703125,1895.4371337890625,0.0,3102.095703125,0.9699108004570008,1.0,0.0,3.0,1.0,0.0
18178020,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8572060465812683,0.3330630660057068,0.3004381656646728,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8724336624145508,0.3513146340847015,0.3335835337638855,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9097553491592408,0.3967314660549164,0.2782443761825561,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8241845369338989,0.2936060130596161,0.2794489860534668,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7489317059516907,0.2191337943077087,0.9940479397773744,284.9916687011719,284.95001220703125,297.79620361328125,292.43707275390625,297.5285339355469,297.3564758300781,284.99151611328125,1.0,0.4943583607673645,0.5484548211097717,0.5484548211097717,1.0,1.0,-2.624064683914185,1.0279138088226318,1.5961508750915527,0.4350934028625488,0.9118232131004332,0.9118232131004332,0.0,111.6369857788086,91.0,46809.80078125,0.0,1526.4202880859375,1.0,280.34051513671875,283.5047912597656,295.4078063964844,298.3939514160156,293.1499938964844,293.1499938964844,280.04998779296875,33047.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573589324951172,1.0,0.0,0.0,3.5354888439178467,3.5355112552642822,8.340503541148792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.25634765625,0.0,1905.184326171875,1895.4371337890625,0.0,3004.238037109375,0.9933478832244872,1.0,0.0,3.0,1.0,0.0
18178080,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8572060465812683,0.3330630660057068,0.3004381656646728,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8724336624145508,0.3513146340847015,0.3335835337638855,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9097553491592408,0.3967314660549164,0.2782443761825561,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8241845369338989,0.2936060130596161,0.2794489860534668,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7489317059516907,0.2191337943077087,0.9940479397773744,284.9916687011719,284.95001220703125,297.79620361328125,292.43707275390625,297.5285339355469,297.3564758300781,284.99151611328125,1.0,0.4943583607673645,0.5484548211097717,0.5484548211097717,1.0,1.0,-2.624064683914185,1.0279138088226318,1.5961508750915527,0.4350934028625488,0.9118232131004332,0.9118232131004332,0.0,111.6369857788086,91.0,46809.80078125,0.0,1526.4202880859375,1.0,280.34051513671875,283.5047912597656,295.4078063964844,298.3939514160156,293.1499938964844,293.1499938964844,280.04998779296875,33047.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573589324951172,1.0,0.0,0.0,3.5354888439178467,3.5355112552642822,8.340503541148792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.25634765625,0.0,1905.184326171875,1895.4371337890625,0.0,3004.238037109375,0.9933478832244872,1.0,0.0,3.0,1.0,0.0
18178140,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8834739923477173,0.3357117474079132,0.3026393055915832,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8996196389198303,0.3541167974472046,0.33597531914711,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9397416710853576,0.3975591361522674,0.2786743938922882,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8474755883216858,0.2957142293453216,0.281170517206192,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7702792882919312,0.2200962007045745,0.9969468712806702,284.90057373046875,284.95001220703125,297.8517150878906,292.46148681640625,297.5468139648437,297.3520202636719,284.9031066894531,1.0,0.4890584945678711,0.5450380444526672,0.5450380444526672,1.0,1.0,-2.635657548904419,1.0283877849578855,1.6072697639465332,0.4328925013542175,0.822812020778656,0.822812020778656,0.0,101.86066436767578,79.0,47495.6953125,0.0,1498.4228515625,1.0,280.05926513671875,283.3973693847656,295.4876403808594,298.58026123046875,293.1499938964844,293.1499938964844,280.3500061035156,39380.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668199181556702,1.0,0.0,0.0,3.3991403579711914,3.399162530899048,7.709593887739175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.234375,0.0,1777.630859375,1895.4371337890625,0.0,3092.978515625,0.96731835603714,1.0,0.0,3.0,1.0,0.0
18178200,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8834739923477173,0.3357117474079132,0.3026393055915832,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8996196389198303,0.3541167974472046,0.33597531914711,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9397416710853576,0.3975591361522674,0.2786743938922882,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8474755883216858,0.2957142293453216,0.281170517206192,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7702792882919312,0.2200962007045745,0.9969468712806702,284.90057373046875,284.95001220703125,297.8517150878906,292.46148681640625,297.5468139648437,297.3520202636719,284.9031066894531,1.0,0.4890584945678711,0.5450380444526672,0.5450380444526672,1.0,1.0,-2.635657548904419,1.0283877849578855,1.6072697639465332,0.4328925013542175,0.822812020778656,0.822812020778656,0.0,101.86066436767578,79.0,47495.6953125,0.0,1498.4228515625,1.0,280.05926513671875,283.3973693847656,295.4876403808594,298.58026123046875,293.1499938964844,293.1499938964844,280.3500061035156,39380.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668199181556702,1.0,0.0,0.0,3.3991403579711914,3.399162530899048,7.709593887739175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.234375,0.0,1777.630859375,1895.4371337890625,0.0,3092.978515625,0.96731835603714,1.0,0.0,3.0,1.0,0.0
18178260,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.922341525554657,0.3392088115215301,0.3051159083843231,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9412308931350708,0.3575408160686493,0.3385604918003082,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9779697060585022,0.3991950452327728,0.2793058454990387,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8816086649894714,0.2983306646347046,0.2830277681350708,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8013444542884827,0.2214499413967132,1.0002621412277222,285.0180969238281,284.95001220703125,297.9076538085937,292.48663330078125,297.57086181640625,297.3559265136719,285.0172119140625,1.0,0.4831811189651489,0.5439968705177307,0.5439968705177307,1.0,1.0,-2.6487081050872803,1.032585620880127,1.616122484207153,0.4339436292648315,0.9286987781524658,0.9286987781524658,0.0,90.91149139404295,67.0,47210.6640625,0.0,1466.832275390625,1.0,280.3405456542969,283.51763916015625,295.45904541015625,298.465087890625,293.1499938964844,293.1499938964844,280.04998779296875,32249.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571881055831909,1.0,0.0,0.0,3.552746057510376,3.5527684688568115,8.422123869422649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.8798828125,0.0,1922.010986328125,1895.4371337890625,0.0,3002.635986328125,0.9967852234840392,1.0,0.0,3.0,1.0,0.0
18178320,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.922341525554657,0.3392088115215301,0.3051159083843231,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9412308931350708,0.3575408160686493,0.3385604918003082,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9779697060585022,0.3991950452327728,0.2793058454990387,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8816086649894714,0.2983306646347046,0.2830277681350708,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8013444542884827,0.2214499413967132,1.0002621412277222,285.0180969238281,284.95001220703125,297.9076538085937,292.48663330078125,297.57086181640625,297.3559265136719,285.0172119140625,1.0,0.4831811189651489,0.5439968705177307,0.5439968705177307,1.0,1.0,-2.6487081050872803,1.032585620880127,1.616122484207153,0.4339436292648315,0.9286987781524658,0.9286987781524658,0.0,90.91149139404295,67.0,47210.6640625,0.0,1466.832275390625,1.0,280.3405456542969,283.51763916015625,295.45904541015625,298.465087890625,293.1499938964844,293.1499938964844,280.04998779296875,32249.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571881055831909,1.0,0.0,0.0,3.552746057510376,3.5527684688568115,8.422123869422649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.8798828125,0.0,1922.010986328125,1895.4371337890625,0.0,3002.635986328125,0.9967852234840392,1.0,0.0,3.0,1.0,0.0
18178380,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9518452286720276,0.3407167494297027,0.3064726591110229,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9692503213882446,0.3591790199279785,0.3400279581546783,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9989669322967528,0.399734765291214,0.2795409262180328,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9067317247390748,0.2995611429214477,0.284086138010025,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8225191831588745,0.2220469415187835,1.0022709369659424,284.8822021484375,284.95001220703125,297.9391784667969,292.5009765625,297.5819396972656,297.3541564941406,284.8791198730469,1.0,0.4797653555870056,0.5434138178825378,0.5434138178825378,1.0,1.0,-2.655923366546631,1.0349270105361938,1.620996356010437,0.4346920847892761,0.8389121294021606,0.8389121294021606,0.0,84.65064239501953,67.0,48143.75,0.0,1448.3621826171875,1.0,280.0900573730469,283.3627319335937,295.54327392578125,298.7037048339844,293.1499938964844,293.1499938964844,280.04998779296875,37203.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654146790504456,1.0,0.0,0.0,3.5212762355804443,3.521299362182617,8.273580647255585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.47998046875,0.0,1926.105224609375,1895.4371337890625,0.0,3079.79541015625,0.992102861404419,1.0,0.0,3.0,1.0,0.0
18178440,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9634636044502258,0.3417073488235473,0.3073044419288635,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9797755479812622,0.3602974712848663,0.3410300612449646,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.400718092918396,0.2720556557178497,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9183810949325562,0.3003690838813782,0.2847992479801178,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8309556841850281,0.2223753184080124,1.0035139322280884,284.89678955078125,284.95001220703125,297.96405029296875,292.5123291015625,297.5897827148437,297.3515014648437,284.8988647460937,1.0,0.4762547612190246,0.5429556965827942,0.5429556965827942,1.0,1.0,-2.6451711654663086,1.029366135597229,1.6158051490783691,0.4334142208099365,0.8298729658126831,0.8298729658126831,0.0,81.99640655517578,85.0,47866.90234375,0.0,1425.327392578125,1.0,280.0583801269531,283.3821716308594,295.5448608398437,298.66748046875,293.1499938964844,293.1499938964844,280.3500061035156,39092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867969810962677,1.0,0.0,0.0,3.4415764808654785,3.441599130630493,7.903294090283453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.16845703125,0.0,1832.6741943359373,1895.4371337890625,0.0,3103.765625,0.9769319891929626,1.0,0.0,3.0,1.0,0.0
18178500,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9719234704971312,0.3432675004005432,0.3084124624729156,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9872470498085022,0.361876904964447,0.3422810733318329,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.4033437073230743,0.2659166157245636,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9276899695396424,0.301542192697525,0.2856981456279754,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8373428583145142,0.2229454815387725,1.005238056182861,285.0186462402344,284.95001220703125,297.9924011230469,292.5253601074219,297.6016540527344,297.3529357910156,285.0234069824219,1.0,0.4765799939632416,0.5424351096153259,0.5424351096153259,1.0,1.0,-2.650241136550904,1.0311208963394165,1.6191201210021973,0.4319004714488983,0.9121893644332886,0.9121893644332886,0.0,80.45799255371094,85.0,47210.66796875,0.0,1421.69140625,1.0,280.29669189453125,283.5174255371094,295.4914855957031,298.4703674316406,293.1499938964844,293.1499938964844,280.3500061035156,33923.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610846400260925,1.0,0.0,0.0,3.494371175765991,3.494393348693848,8.147631547217316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.65625,0.0,1855.606201171875,1895.4371337890625,0.0,3039.177978515625,0.986257255077362,1.0,0.0,3.0,1.0,0.0
18178560,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9722490906715392,0.3450019955635071,0.3099410533905029,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9874584078788756,0.3636142909526825,0.3438848555088043,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.4059646725654602,0.2669547796249389,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9278044104576112,0.3028491139411926,0.2869043350219726,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8370897769927979,0.223627433180809,1.0081897974014282,285.0201721191406,284.95001220703125,298.0209045410156,292.5384826660156,297.6147155761719,297.3562316894531,285.01983642578125,1.0,0.478604257106781,0.5419160723686218,0.5419160723686218,1.0,1.0,-2.6602370738983154,1.0347827672958374,1.6254541873931885,0.4330973625183105,0.9374679923057556,0.9374679923057556,0.0,81.06597900390625,103.0,47427.44921875,0.0,1437.871337890625,1.0,280.3414306640625,283.51190185546875,295.509033203125,298.5321044921875,293.1499938964844,293.1499938964844,280.04998779296875,32084.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580253720283508,1.0,0.0,0.0,3.574533224105835,3.5745558738708496,8.525738053322129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.5224609375,0.0,1951.9344482421875,1895.4371337890625,0.0,3010.486572265625,1.0,1.0,0.0,3.0,1.0,0.0
18178620,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9575791954994202,0.347423791885376,0.3125227987766266,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9745273590087892,0.3663699328899383,0.3468351066112518,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.4073840379714966,0.2815909683704376,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9116305708885192,0.3048381507396698,0.2891130447387695,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8246497511863708,0.2244999408721923,1.0135293006896973,284.908935546875,284.95001220703125,298.0782775878906,292.5648803710937,297.63336181640625,297.3502197265625,284.9128112792969,1.0,0.4870255589485168,0.5408780574798584,0.5408780574798584,1.0,1.0,-2.693528413772583,1.047857403755188,1.645671010017395,0.4384117126464844,0.8534146547317505,0.8534146547317505,0.0,86.15194702148438,121.0,48645.65625,0.0,1506.6080322265625,1.0,280.0579528808594,283.3781433105469,295.599365234375,298.7544860839844,293.1499938964844,293.1499938964844,280.3500061035156,37687.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687620759010315,1.0,0.0,0.0,3.4981160163879395,3.498138904571533,8.165103508872562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.7607421875,0.0,1897.9107666015625,1895.4371337890625,0.0,3111.197998046875,0.989283561706543,1.0,0.0,3.0,1.0,0.0
18178680,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9575791954994202,0.347423791885376,0.3125227987766266,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9745273590087892,0.3663699328899383,0.3468351066112518,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.4073840379714966,0.2815909683704376,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9116305708885192,0.3048381507396698,0.2891130447387695,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8246497511863708,0.2244999408721923,1.0135293006896973,284.908935546875,284.95001220703125,298.0782775878906,292.5648803710937,297.63336181640625,297.3502197265625,284.9128112792969,1.0,0.4870255589485168,0.5408780574798584,0.5408780574798584,1.0,1.0,-2.693528413772583,1.047857403755188,1.645671010017395,0.4384117126464844,0.8534146547317505,0.8534146547317505,0.0,86.15194702148438,121.0,48645.65625,0.0,1506.6080322265625,1.0,280.0579528808594,283.3781433105469,295.599365234375,298.7544860839844,293.1499938964844,293.1499938964844,280.3500061035156,37687.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687620759010315,1.0,0.0,0.0,3.4981160163879395,3.498138904571533,8.165103508872562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.7607421875,0.0,1897.9107666015625,1895.4371337890625,0.0,3111.197998046875,0.989283561706543,1.0,0.0,3.0,1.0,0.0
18178740,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.914913296699524,0.350594013929367,0.3155306875705719,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9336879253387452,0.3696258068084717,0.3501521646976471,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9670973420143129,0.4063716530799866,0.2847867012023926,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8742676973342896,0.3071955442428589,0.291628897190094,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7917734384536743,0.225580632686615,1.0200122594833374,285.074462890625,284.95001220703125,298.1361999511719,292.5913391113281,297.6553955078125,297.3495178222656,285.076416015625,1.0,0.4982984960079193,0.539840042591095,0.539840042591095,1.0,1.0,-2.714406490325928,1.0554295778274536,1.658976912498474,0.4415286779403686,1.0,1.0,0.0,98.39743041992188,139.0,48226.5234375,0.0,1593.245849609375,1.0,280.34130859375,283.5474853515625,295.5722045898437,298.6435546875,293.1499938964844,293.1499938964844,280.04998779296875,29474.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611895442008972,1.0,0.0,0.0,3.591848850250244,3.5918710231781006,8.60853731410316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.0537109375,0.0,1950.9166259765625,1895.4371337890625,0.0,3040.161865234375,1.0,1.0,0.0,3.0,1.0,0.0
18178800,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.914913296699524,0.350594013929367,0.3155306875705719,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.9336879253387452,0.3696258068084717,0.3501521646976471,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9670973420143129,0.4063716530799866,0.2847867012023926,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8742676973342896,0.3071955442428589,0.291628897190094,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7917734384536743,0.225580632686615,1.0200122594833374,285.074462890625,284.95001220703125,298.1361999511719,292.5913391113281,297.6553955078125,297.3495178222656,285.076416015625,1.0,0.4982984960079193,0.539840042591095,0.539840042591095,1.0,1.0,-2.714406490325928,1.0554295778274536,1.658976912498474,0.4415286779403686,1.0,1.0,0.0,98.39743041992188,139.0,48226.5234375,0.0,1593.245849609375,1.0,280.34130859375,283.5474853515625,295.5722045898437,298.6435546875,293.1499938964844,293.1499938964844,280.04998779296875,29474.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611895442008972,1.0,0.0,0.0,3.591848850250244,3.5918710231781006,8.60853731410316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.0537109375,0.0,1950.9166259765625,1895.4371337890625,0.0,3040.161865234375,1.0,1.0,0.0,3.0,1.0,0.0
18178860,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8788202404975891,0.3528333902359009,0.3184008598327636,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.894828736782074,0.3722790777683258,0.3534606993198395,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9239091873168944,0.4060514867305755,0.285005658864975,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8417768478393555,0.309022456407547,0.2941318154335022,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7608199715614319,0.226237803697586,1.026459813117981,284.929443359375,284.95001220703125,298.1946716308594,292.6177673339844,297.6736755371094,297.34295654296875,284.929443359375,1.0,0.511016309261322,0.5382243990898132,0.5382243990898132,1.0,1.0,-2.734251022338867,1.061767816543579,1.672483205795288,0.4431774318218231,0.930837869644165,0.930837869644165,0.0,113.29078674316406,157.0,49592.76171875,0.0,1690.36767578125,1.0,280.0576477050781,283.3744201660156,295.65899658203125,298.87646484375,293.1499938964844,293.1499938964844,279.75,32035.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730880618095398,1.0,0.0,0.0,3.574970245361328,3.5749928951263428,8.527822501491755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.11181640625,0.0,1952.08544921875,1895.4371337890625,0.0,3151.77587890625,1.0,1.0,0.0,3.0,1.0,0.0
18178920,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8788202404975891,0.3528333902359009,0.3184008598327636,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.894828736782074,0.3722790777683258,0.3534606993198395,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9239091873168944,0.4060514867305755,0.285005658864975,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8417768478393555,0.309022456407547,0.2941318154335022,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7608199715614319,0.226237803697586,1.026459813117981,284.929443359375,284.95001220703125,298.1946716308594,292.6177673339844,297.6736755371094,297.34295654296875,284.929443359375,1.0,0.511016309261322,0.5382243990898132,0.5382243990898132,1.0,1.0,-2.734251022338867,1.061767816543579,1.672483205795288,0.4431774318218231,0.930837869644165,0.930837869644165,0.0,113.29078674316406,157.0,49592.76171875,0.0,1690.36767578125,1.0,280.0576477050781,283.3744201660156,295.65899658203125,298.87646484375,293.1499938964844,293.1499938964844,279.75,32035.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730880618095398,1.0,0.0,0.0,3.574970245361328,3.5749928951263428,8.527822501491755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.11181640625,0.0,1952.08544921875,1895.4371337890625,0.0,3151.77587890625,1.0,1.0,0.0,3.0,1.0,0.0
18178980,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8476104736328125,0.3542657196521759,0.3203739523887634,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8626211285591125,0.3742361664772033,0.3560434877872467,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8864989876747131,0.4055579006671905,0.2851303517818451,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8134682178497314,0.3101952672004699,0.2959831953048706,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.734254002571106,0.2263068854808807,1.0303300619125366,284.8544616699219,284.95001220703125,298.2536926269531,292.6439514160156,297.6875305175781,297.3290100097656,284.8597412109375,1.0,0.5240009427070618,0.5366086959838867,0.5366086959838867,1.0,1.0,-2.746754646301269,1.064834713935852,1.6819199323654177,0.4433260560035705,0.8144592642784119,0.8144592642784119,0.0,130.4993438720703,160.0,50165.0546875,0.0,1789.4342041015625,1.0,279.7589416503906,283.2841491699219,295.6776123046875,298.9530639648437,293.1499938964844,293.1499938964844,280.04998779296875,40626.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830143213272095,1.0,0.0,0.0,3.3959438800811768,3.3959662914276123,7.695101089666423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.97216796875,0.0,1785.2264404296875,1895.4371337890625,0.0,3244.82275390625,0.9678881764411926,1.0,0.0,3.0,1.0,0.0
18179040,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8476104736328125,0.3542657196521759,0.3203739523887634,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8626211285591125,0.3742361664772033,0.3560434877872467,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8864989876747131,0.4055579006671905,0.2851303517818451,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8134682178497314,0.3101952672004699,0.2959831953048706,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.734254002571106,0.2263068854808807,1.0303300619125366,284.8544616699219,284.95001220703125,298.2536926269531,292.6439514160156,297.6875305175781,297.3290100097656,284.8597412109375,1.0,0.5240009427070618,0.5366086959838867,0.5366086959838867,1.0,1.0,-2.746754646301269,1.064834713935852,1.6819199323654177,0.4433260560035705,0.8144592642784119,0.8144592642784119,0.0,130.4993438720703,160.0,50165.0546875,0.0,1789.4342041015625,1.0,279.7589416503906,283.2841491699219,295.6776123046875,298.9530639648437,293.1499938964844,293.1499938964844,280.04998779296875,40626.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830143213272095,1.0,0.0,0.0,3.3959438800811768,3.3959662914276123,7.695101089666423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.97216796875,0.0,1785.2264404296875,1895.4371337890625,0.0,3244.82275390625,0.9678881764411926,1.0,0.0,3.0,1.0,0.0
18179100,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8388562798500061,0.355561763048172,0.3214840888977051,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8534774780273438,0.3756079077720642,0.3573639392852783,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.875866711139679,0.4059232175350189,0.2853473722934723,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8045761585235596,0.3110931515693664,0.2968959510326385,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.726460337638855,0.2265517860651016,1.031962275505066,284.9869079589844,284.95001220703125,298.283447265625,292.6568908691406,297.6982727050781,297.328125,284.99102783203125,1.0,0.5286466479301453,0.5358008742332458,0.5358008742332458,1.0,1.0,-2.752991199493408,1.0663541555404663,1.686637043952942,0.4433310627937317,0.8928896188735962,0.8928896188735962,0.0,136.8220672607422,160.0,49604.39453125,0.0,1828.570068359375,1.0,279.9955444335937,283.4226989746094,295.6194152832031,298.7476806640625,293.1499938964844,293.1499938964844,280.04998779296875,34515.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754122853279114,1.0,0.0,0.0,3.450968027114868,3.4509897232055664,7.946486562104838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.80078125,0.0,1801.1986083984375,1895.4371337890625,0.0,3173.572998046875,0.9761332273483276,1.0,0.0,3.0,1.0,0.0
18179160,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8335191607475281,0.3570314943790436,0.3229339718818664,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8478556275367737,0.3771492838859558,0.3589440882205963,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8690571188926697,0.4065156877040863,0.2858425676822662,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7987728714942932,0.3121395707130432,0.2980161607265472,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7213620543479919,0.2269263565540313,1.0342843532562256,284.9888000488281,284.95001220703125,298.3133544921875,292.6697082519531,297.7105407714844,297.3296203613281,284.98809814453125,1.0,0.5327171683311462,0.5350985527038574,0.5350985527038574,1.0,1.0,-2.7613627910614014,1.0689319372177124,1.6924307346343994,0.4439387917518616,0.9078016877174376,0.9078016877174376,0.0,141.5830841064453,148.0,49834.08203125,0.0,1863.8267822265625,1.0,280.04107666015625,283.4190368652344,295.6369323730469,298.8084411621094,293.1499938964844,293.1499938964844,279.75,33083.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720356225967407,1.0,0.0,0.0,3.526592254638672,3.5266146659851074,8.298580382870568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.12060546875,0.0,1892.84912109375,1895.4371337890625,0.0,3141.905029296875,0.9909985065460204,1.0,0.0,3.0,1.0,0.0
18179220,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8332098722457886,0.3589882254600525,0.3249467313289642,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.84772127866745,0.3795711696147918,0.3614329397678375,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8673559427261353,0.4068973064422607,0.2862859964370727,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7982429265975952,0.3136730790138244,0.2996507287025451,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7201867699623108,0.2272752225399017,1.0365818738937378,284.9042358398437,284.95001220703125,298.3736267089844,292.6949157714844,297.7294616699219,297.3233947753906,284.90606689453125,1.0,0.5346975922584534,0.5336938500404358,0.5336938500404358,1.0,1.0,-2.7720401287078857,1.0714409351348877,1.7005993127822876,0.4440328478813171,0.8235106468200684,0.8235106468200684,0.0,143.33921813964844,136.0,50518.8515625,0.0,1888.6854248046875,1.0,279.7593994140625,283.31646728515625,295.71795654296875,298.9989624023437,293.1499938964844,293.1499938964844,280.04998779296875,39101.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808259963989258,1.0,0.0,0.0,3.3937039375305176,3.393726110458374,7.684952834097203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.90087890625,0.0,1767.654052734375,1895.4371337890625,0.0,3224.32080078125,0.9656463861465454,1.0,0.0,3.0,1.0,0.0
18179280,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8332098722457886,0.3589882254600525,0.3249467313289642,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.84772127866745,0.3795711696147918,0.3614329397678375,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8673559427261353,0.4068973064422607,0.2862859964370727,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7982429265975952,0.3136730790138244,0.2996507287025451,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7201867699623108,0.2272752225399017,1.0365818738937378,284.9042358398437,284.95001220703125,298.3736267089844,292.6949157714844,297.7294616699219,297.3233947753906,284.90606689453125,1.0,0.5346975922584534,0.5336938500404358,0.5336938500404358,1.0,1.0,-2.7720401287078857,1.0714409351348877,1.7005993127822876,0.4440328478813171,0.8235106468200684,0.8235106468200684,0.0,143.33921813964844,136.0,50518.8515625,0.0,1888.6854248046875,1.0,279.7593994140625,283.31646728515625,295.71795654296875,298.9989624023437,293.1499938964844,293.1499938964844,280.04998779296875,39101.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808259963989258,1.0,0.0,0.0,3.3937039375305176,3.393726110458374,7.684952834097203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.90087890625,0.0,1767.654052734375,1895.4371337890625,0.0,3224.32080078125,0.9656463861465454,1.0,0.0,3.0,1.0,0.0
18179340,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.841869592666626,0.3618630766868591,0.327110081911087,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8569165468215942,0.382672518491745,0.3639677464962005,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8756359219551086,0.4081369638442993,0.2868340015411377,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8069480657577515,0.315765768289566,0.3012683987617492,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7265486717224121,0.2280597388744354,1.0385549068450928,285.011962890625,284.95001220703125,298.4345703125,292.7193603515625,297.7542724609375,297.3264465332031,285.0110778808594,1.0,0.5330544710159302,0.5322891473770142,0.5322891473770142,1.0,1.0,-2.782655000686645,1.0739128589630127,1.7087422609329224,0.4439409077167511,0.921822190284729,0.921822190284729,0.0,138.93240356445312,124.0,50200.34765625,0.0,1884.387939453125,1.0,280.0404968261719,283.4300537109375,295.6938171386719,298.8868713378906,293.1499938964844,293.1499938964844,279.75,32456.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717755079269409,1.0,0.0,0.0,3.5408406257629395,3.540863037109375,8.365772714569175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.744140625,0.0,1906.9609375,1895.4371337890625,0.0,3139.46533203125,0.9940162897109984,1.0,0.0,3.0,1.0,0.0
18179400,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.841869592666626,0.3618630766868591,0.327110081911087,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8569165468215942,0.382672518491745,0.3639677464962005,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8756359219551086,0.4081369638442993,0.2868340015411377,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8069480657577515,0.315765768289566,0.3012683987617492,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7265486717224121,0.2280597388744354,1.0385549068450928,285.011962890625,284.95001220703125,298.4345703125,292.7193603515625,297.7542724609375,297.3264465332031,285.0110778808594,1.0,0.5330544710159302,0.5322891473770142,0.5322891473770142,1.0,1.0,-2.782655000686645,1.0739128589630127,1.7087422609329224,0.4439409077167511,0.921822190284729,0.921822190284729,0.0,138.93240356445312,124.0,50200.34765625,0.0,1884.387939453125,1.0,280.0404968261719,283.4300537109375,295.6938171386719,298.8868713378906,293.1499938964844,293.1499938964844,279.75,32456.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717755079269409,1.0,0.0,0.0,3.5408406257629395,3.540863037109375,8.365772714569175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.744140625,0.0,1906.9609375,1895.4371337890625,0.0,3139.46533203125,0.9940162897109984,1.0,0.0,3.0,1.0,0.0
18179460,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8554418087005615,0.3637937307357788,0.3287883102893829,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8714888691902161,0.3851597309112549,0.3661897480487823,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8893584609031677,0.4085930585861206,0.2870973646640777,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.819862425327301,0.317342460155487,0.3026131391525268,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7368804216384888,0.2284964025020599,1.0396595001220703,284.90728759765625,284.95001220703125,298.4961853027344,292.7428894042969,297.7738647460937,297.3207702636719,284.9089660644531,1.0,0.5292671918869019,0.5309102535247803,0.5309102535247803,1.0,1.0,-2.79060959815979,1.0752300024032593,1.7153794765472412,0.4434496760368347,0.8325774669647217,0.8325774669647217,0.0,131.6558380126953,112.0,50950.5,0.0,1862.2186279296875,1.0,279.7591552734375,283.3078918457031,295.7718200683594,299.081787109375,293.1499938964844,293.1499938964844,280.04998779296875,38690.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817867636680603,1.0,0.0,0.0,3.4308555126190186,3.430877923965454,7.854130785744928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.60302734375,0.0,1814.063232421875,1895.4371337890625,0.0,3233.3232421875,0.9742019176483154,1.0,0.0,3.0,1.0,0.0
18179520,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8554418087005615,0.3637937307357788,0.3287883102893829,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8714888691902161,0.3851597309112549,0.3661897480487823,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8893584609031677,0.4085930585861206,0.2870973646640777,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.819862425327301,0.317342460155487,0.3026131391525268,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7368804216384888,0.2284964025020599,1.0396595001220703,284.90728759765625,284.95001220703125,298.4961853027344,292.7428894042969,297.7738647460937,297.3207702636719,284.9089660644531,1.0,0.5292671918869019,0.5309102535247803,0.5309102535247803,1.0,1.0,-2.79060959815979,1.0752300024032593,1.7153794765472412,0.4434496760368347,0.8325774669647217,0.8325774669647217,0.0,131.6558380126953,112.0,50950.5,0.0,1862.2186279296875,1.0,279.7591552734375,283.3078918457031,295.7718200683594,299.081787109375,293.1499938964844,293.1499938964844,280.04998779296875,38690.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817867636680603,1.0,0.0,0.0,3.4308555126190186,3.430877923965454,7.854130785744928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.60302734375,0.0,1814.063232421875,1895.4371337890625,0.0,3233.3232421875,0.9742019176483154,1.0,0.0,3.0,1.0,0.0
18179580,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8673581480979919,0.3655926585197449,0.3299030065536499,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8841050267219543,0.3871402144432068,0.3676079511642456,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9013849496841432,0.4093712866306305,0.2872734665870666,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8304577469825745,0.3186603486537933,0.303445816040039,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7459291219711304,0.2289969176054,1.0401619672775269,285.0274353027344,284.95001220703125,298.5360107421875,292.75738525390625,297.7897033691406,297.322265625,285.0264587402344,1.0,0.5261020064353943,0.5300277471542358,0.5300277471542358,1.0,1.0,-2.795464038848877,1.0759724378585815,1.7194916009902954,0.442972183227539,0.9239979386329652,0.9239979386329652,0.0,125.83070373535156,112.0,50433.734375,0.0,1842.02978515625,1.0,280.0173034667969,283.4345703125,295.72332763671875,298.9104919433594,293.1499938964844,293.1499938964844,280.04998779296875,32587.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742709755897522,1.0,0.0,0.0,3.5265653133392334,3.52658748626709,8.29845305361232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.2978515625,0.0,1887.888427734375,1895.4371337890625,0.0,3162.870361328125,0.9915034770965576,1.0,0.0,3.0,1.0,0.0
18179640,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8758333325386047,0.3666531145572662,0.3307333588600158,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8929306268692017,0.3883171677589416,0.3685686588287353,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.910162389278412,0.4098826050758362,0.2875236868858337,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8378415107727051,0.3194582760334015,0.304048091173172,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7524212002754211,0.2293336689472198,1.0409266948699951,285.0154113769531,284.95001220703125,298.5585327148437,292.76531982421875,297.799072265625,297.3238220214844,285.0147705078125,1.0,0.5242249369621277,0.5295313596725464,0.5295313596725464,1.0,1.0,-2.7995598316192627,1.07696795463562,1.722591757774353,0.4430126547813415,0.9331893920898438,0.9331893920898438,0.0,122.12794494628906,100.0,50562.46875,0.0,1830.718994140625,1.0,280.04083251953125,283.4230651855469,295.7421569824219,298.9612731933594,293.1499938964844,293.1499938964844,279.75,32302.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732028007507324,1.0,0.0,0.0,3.5730483531951904,3.573071002960205,8.518655931766261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.5546875,0.0,1951.96826171875,1895.4371337890625,0.0,3152.8525390625,1.0,1.0,0.0,3.0,1.0,0.0
18179700,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.888543426990509,0.3677325844764709,0.3317127227783203,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.906180739402771,0.389687180519104,0.3697990775108337,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9242449402809144,0.4102606475353241,0.287772536277771,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8490253686904907,0.3203452229499817,0.3048006594181061,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7623443007469177,0.2296453267335891,1.0417530536651611,284.89678955078125,284.95001220703125,298.5899658203125,292.77606201171875,297.8099365234375,297.322509765625,284.8901062011719,1.0,0.5214623212814331,0.5288419127464294,0.5288419127464294,1.0,1.0,-2.8044161796569824,1.0779800415039062,1.7264360189437866,0.4429450035095215,0.8583819270133972,0.8583819270133972,0.0,116.93286895751952,100.0,51529.27734375,0.0,1813.4114990234373,1.0,279.7995300292969,283.28155517578125,295.8136901855469,299.1908264160156,293.1499938964844,293.1499938964844,279.75,35561.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801696300506592,1.0,0.0,0.0,3.5507242679595947,3.550747394561768,8.412541205871094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.9619140625,0.0,1952.186279296875,1895.4371337890625,0.0,3218.170166015625,0.9991578459739684,1.0,0.0,3.0,1.0,0.0
