time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179760,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.901703417301178,0.3685813546180725,0.3323216736316681,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9211412072181702,0.3908712267875671,0.3707529306411743,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9390500783920288,0.4104069173336029,0.2877651751041412,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8609102964401245,0.3210629522800445,0.305317223072052,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7728644013404846,0.2298201918601989,1.041755437850952,284.9001159667969,284.95001220703125,298.62158203125,292.7864685058594,297.81939697265625,297.3187866210937,284.903076171875,1.0,0.5184564590454102,0.5281763076782227,0.5281763076782227,1.0,1.0,-2.8069121837615967,1.0780082941055298,1.7289037704467771,0.4424120485782623,0.8404011726379395,0.8404011726379395,0.0,111.85476684570312,88.0,51348.3515625,0.0,1792.9681396484375,1.0,279.75836181640625,283.2914428710937,295.817138671875,299.1543884277344,293.1499938964844,293.1499938964844,280.04998779296875,38527.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832612633705139,1.0,0.0,0.0,3.4708049297332764,3.470827579498291,8.038105647756311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.580078125,0.0,1867.728271484375,1895.4371337890625,0.0,3247.135986328125,0.9834966659545898,1.0,0.0,3.0,1.0,0.0
18179820,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9404357671737672,0.3714843094348907,0.3341893851757049,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9607999920845032,0.3941112160682678,0.373108446598053,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9750335216522216,0.4117118120193481,0.2881381809711456,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8935508728027344,0.3231700360774994,0.3066652119159698,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8015342354774475,0.2306764274835586,1.042750358581543,285.02813720703125,284.95001220703125,298.6853942871094,292.80615234375,297.845458984375,297.3225402832031,285.0302734375,1.0,0.5122261047363281,0.5268450975418091,0.5268450975418091,1.0,1.0,-2.815244674682617,1.0795021057128906,1.7357425689697266,0.4418962001800537,0.954017162322998,0.954017162322998,0.0,100.63053894042967,91.0,50777.7421875,0.0,1751.9515380859375,1.0,280.0411682128906,283.4294128417969,295.7823791503906,299.0191345214844,293.1499938964844,293.1499938964844,279.75,31443.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746090531349182,1.0,0.0,0.0,3.57813024520874,3.578152894973755,8.542905334252282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7412109375,0.0,1950.7388916015625,1895.4371337890625,0.0,3166.04052734375,1.0,1.0,0.0,3.0,1.0,0.0
18179880,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9404357671737672,0.3714843094348907,0.3341893851757049,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9607999920845032,0.3941112160682678,0.373108446598053,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9750335216522216,0.4117118120193481,0.2881381809711456,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8935508728027344,0.3231700360774994,0.3066652119159698,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8015342354774475,0.2306764274835586,1.042750358581543,285.02813720703125,284.95001220703125,298.6853942871094,292.80615234375,297.845458984375,297.3225402832031,285.0302734375,1.0,0.5122261047363281,0.5268450975418091,0.5268450975418091,1.0,1.0,-2.815244674682617,1.0795021057128906,1.7357425689697266,0.4418962001800537,0.954017162322998,0.954017162322998,0.0,100.63053894042967,91.0,50777.7421875,0.0,1751.9515380859375,1.0,280.0411682128906,283.4294128417969,295.7823791503906,299.0191345214844,293.1499938964844,293.1499938964844,279.75,31443.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746090531349182,1.0,0.0,0.0,3.57813024520874,3.578152894973755,8.542905334252282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.7412109375,0.0,1950.7388916015625,1895.4371337890625,0.0,3166.04052734375,1.0,1.0,0.0,3.0,1.0,0.0
18179940,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9639607071876526,0.3735369443893432,0.336104542016983,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9822616577148438,0.3968154788017273,0.3756451904773712,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9928980469703674,0.4122819304466247,0.2885766625404358,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9151316285133362,0.3247793614864349,0.3081533312797546,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8186673521995544,0.2312016785144806,1.0447331666946411,284.89373779296875,284.95001220703125,298.75,292.8241882324219,297.8670654296875,297.3187866210937,284.8954772949219,1.0,0.5104153156280518,0.5255139470100403,0.5255139470100403,1.0,1.0,-2.8252973556518555,1.081689715385437,1.743607759475708,0.441843569278717,0.8570943474769592,0.8570943474769592,0.0,95.25992584228516,109.0,51830.13671875,0.0,1741.4842529296875,1.0,279.7576599121094,283.2713928222656,295.8563842773437,299.2227783203125,293.1499938964844,293.1499938964844,280.04998779296875,37203.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846330642700195,1.0,0.0,0.0,3.523313522338867,3.523336410522461,8.283156489596877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.91455078125,0.0,1929.0257568359373,1895.4371337890625,0.0,3259.98291015625,0.9942138195037842,1.0,0.0,3.0,1.0,0.0
18180000,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9639607071876526,0.3735369443893432,0.336104542016983,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9822616577148438,0.3968154788017273,0.3756451904773712,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9928980469703674,0.4122819304466247,0.2885766625404358,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9151316285133362,0.3247793614864349,0.3081533312797546,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8186673521995544,0.2312016785144806,1.0447331666946411,284.89373779296875,284.95001220703125,298.75,292.8241882324219,297.8670654296875,297.3187866210937,284.8954772949219,1.0,0.5104153156280518,0.5255139470100403,0.5255139470100403,1.0,1.0,-2.8252973556518555,1.081689715385437,1.743607759475708,0.441843569278717,0.8570943474769592,0.8570943474769592,0.0,95.25992584228516,109.0,51830.13671875,0.0,1741.4842529296875,1.0,279.7576599121094,283.2713928222656,295.8563842773437,299.2227783203125,293.1499938964844,293.1499938964844,280.04998779296875,37203.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846330642700195,1.0,0.0,0.0,3.523313522338867,3.523336410522461,8.283156489596877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.91455078125,0.0,1929.0257568359373,1895.4371337890625,0.0,3259.98291015625,0.9942138195037842,1.0,0.0,3.0,1.0,0.0
18180060,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9530584812164308,0.3763648569583893,0.3384610116481781,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9729050397872924,0.4000728726387024,0.3786024451255798,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9829928874969482,0.4135074317455292,0.289313405752182,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9039971828460692,0.3267891407012939,0.3099904358386993,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8092535138130188,0.231982871890068,1.0482267141342163,285.05450439453125,284.95001220703125,298.815673828125,292.8408203125,297.8934631347656,297.322021484375,285.0565185546875,1.0,0.5154309272766113,0.5241730809211731,0.5241730809211731,1.0,1.0,-2.838964939117432,1.0853970050811768,1.7535679340362549,0.4423438012599945,0.9955965280532836,0.9955965280532836,0.0,99.29611206054688,127.0,51122.90234375,0.0,1782.0074462890625,1.0,280.0412902832031,283.4426574707031,295.8168640136719,299.0746765136719,293.1499938964844,293.1499938964844,279.75,29763.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761364817619324,1.0,0.0,0.0,3.5888118743896484,3.588834047317505,8.59398653574317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.08837890625,0.0,1949.392578125,1895.4371337890625,0.0,3180.363525390625,1.0,1.0,0.0,3.0,1.0,0.0
18180120,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9530584812164308,0.3763648569583893,0.3384610116481781,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9729050397872924,0.4000728726387024,0.3786024451255798,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9829928874969482,0.4135074317455292,0.289313405752182,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9039971828460692,0.3267891407012939,0.3099904358386993,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8092535138130188,0.231982871890068,1.0482267141342163,285.05450439453125,284.95001220703125,298.815673828125,292.8408203125,297.8934631347656,297.322021484375,285.0565185546875,1.0,0.5154309272766113,0.5241730809211731,0.5241730809211731,1.0,1.0,-2.838964939117432,1.0853970050811768,1.7535679340362549,0.4423438012599945,0.9955965280532836,0.9955965280532836,0.0,99.29611206054688,127.0,51122.90234375,0.0,1782.0074462890625,1.0,280.0412902832031,283.4426574707031,295.8168640136719,299.0746765136719,293.1499938964844,293.1499938964844,279.75,29763.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761364817619324,1.0,0.0,0.0,3.5888118743896484,3.588834047317505,8.59398653574317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.08837890625,0.0,1949.392578125,1895.4371337890625,0.0,3180.363525390625,1.0,1.0,0.0,3.0,1.0,0.0
18180180,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9223965406417848,0.3782627582550049,0.340863823890686,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9446035027503968,0.4027474522590637,0.3817537128925323,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9546686410903932,0.4140175282955169,0.2901803255081177,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8776736855506897,0.3282908201217651,0.3120083808898926,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7851364016532898,0.2323889732360839,1.0526683330535889,284.91180419921875,284.95001220703125,298.88262939453125,292.8564453125,297.91534423828125,297.3173522949219,284.9115295410156,1.0,0.5242486596107483,0.5228322148323059,0.5228322148323059,1.0,1.0,-2.854452133178711,1.0898197889328003,1.7646323442459106,0.4433954656124115,0.9088758230209352,0.9088758230209352,0.0,109.41419219970705,145.0,52391.58984375,0.0,1855.3509521484373,1.0,279.75885009765625,283.27154541015625,295.8892822265625,299.2868957519531,293.1499938964844,293.1499938964844,279.45001220703125,33329.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886315643787384,1.0,0.0,0.0,3.5665462017059326,3.566568851470948,8.487679679092253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.01171875,0.0,1952.81787109375,1895.4371337890625,0.0,3275.7353515625,1.0,1.0,0.0,3.0,1.0,0.0
18180240,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9223965406417848,0.3782627582550049,0.340863823890686,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9446035027503968,0.4027474522590637,0.3817537128925323,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9546686410903932,0.4140175282955169,0.2901803255081177,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8776736855506897,0.3282908201217651,0.3120083808898926,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7851364016532898,0.2323889732360839,1.0526683330535889,284.91180419921875,284.95001220703125,298.88262939453125,292.8564453125,297.91534423828125,297.3173522949219,284.9115295410156,1.0,0.5242486596107483,0.5228322148323059,0.5228322148323059,1.0,1.0,-2.854452133178711,1.0898197889328003,1.7646323442459106,0.4433954656124115,0.9088758230209352,0.9088758230209352,0.0,109.41419219970705,145.0,52391.58984375,0.0,1855.3509521484373,1.0,279.75885009765625,283.27154541015625,295.8892822265625,299.2868957519531,293.1499938964844,293.1499938964844,279.45001220703125,33329.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886315643787384,1.0,0.0,0.0,3.5665462017059326,3.566568851470948,8.487679679092253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.01171875,0.0,1952.81787109375,1895.4371337890625,0.0,3275.7353515625,1.0,1.0,0.0,3.0,1.0,0.0
18180300,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.9044618010520936,0.3788264393806457,0.3417340815067291,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9260286688804626,0.4037729203701019,0.3830797970294952,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.935422420501709,0.4139016568660736,0.2903813123703003,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.862366259098053,0.3287553191184997,0.3127991557121277,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.7709590196609497,0.232348158955574,1.054096817970276,284.8017883300781,284.95001220703125,298.91656494140625,292.8638916015625,297.9242858886719,297.3116149902344,284.8000793457031,1.0,0.5293765068054199,0.5221617817878723,0.5221617817878723,1.0,1.0,-2.8600032329559326,1.091084361076355,1.7689188718795776,0.4434607625007629,0.8056960701942444,0.8056960701942444,0.0,116.17066192626952,145.0,53122.42578125,0.0,1897.09375,1.0,279.50311279296875,283.1430053710937,295.92108154296875,299.4394226074219,293.1499938964844,293.1499938964844,279.45001220703125,39636.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933507800102234,1.0,0.0,0.0,3.4901273250579834,3.490150451660156,8.127852879624697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.02392578125,0.0,1905.768310546875,1895.4371337890625,0.0,3341.529052734375,0.9862237572669984,1.0,0.0,3.0,1.0,0.0
18180360,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.888189435005188,0.3794751167297363,0.3424818217754364,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9079280495643616,0.4048314094543457,0.3842956721782684,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9158116579055786,0.413832813501358,0.2904843091964721,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8476592898368835,0.3292261958122253,0.3134849965572357,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7572488784790039,0.2322835922241211,1.0550817251205444,284.8656005859375,284.95001220703125,298.9507751464844,292.87109375,297.9336853027344,297.3065795898437,284.8696594238281,1.0,0.534777820110321,0.5214051008224487,0.5214051008224487,1.0,1.0,-2.864494562149048,1.091760754585266,1.7727338075637815,0.4431464374065399,0.808127760887146,0.808127760887146,0.0,123.65025329589844,163.0,52760.32421875,0.0,1940.820068359375,1.0,279.4594116210937,283.20751953125,295.8961486816406,299.33770751953125,293.1499938964844,293.1499938964844,279.75,40884.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944585919380188,1.0,0.0,0.0,3.361203670501709,3.361225843429565,7.538466206824523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.353515625,0.0,1741.2584228515625,1895.4371337890625,0.0,3351.877685546875,0.9601026177406312,1.0,0.0,3.0,1.0,0.0
18180420,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8622381687164307,0.3820092678070068,0.3450414538383484,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8811388611793518,0.4079123735427856,0.3875448107719421,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8865587115287781,0.4148624241352081,0.2914256453514099,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8243670463562012,0.3309556841850281,0.3155054450035095,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7356038093566895,0.23272705078125,1.0591459274291992,284.9869689941406,284.95001220703125,299.02008056640625,292.8848571777344,297.9605712890625,297.3090209960937,284.9871520996094,1.0,0.5465207695960999,0.5198917388916016,0.5198917388916016,1.0,1.0,-2.8799123764038086,1.0958126783370972,1.7840996980667114,0.4437119662761688,0.8949788808822632,0.8949788808822632,0.0,138.957763671875,181.0,52404.5078125,0.0,2041.02587890625,1.0,279.7401123046875,283.3324584960937,295.85321044921875,299.1885070800781,293.1499938964844,293.1499938964844,280.04998779296875,33436.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88377445936203,1.0,0.0,0.0,3.4860999584198,3.486121892929077,8.109105920084403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.52392578125,0.0,1839.2603759765625,1895.4371337890625,0.0,3251.942138671875,0.981446087360382,1.0,0.0,3.0,1.0,0.0
18180480,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8622381687164307,0.3820092678070068,0.3450414538383484,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8811388611793518,0.4079123735427856,0.3875448107719421,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8865587115287781,0.4148624241352081,0.2914256453514099,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8243670463562012,0.3309556841850281,0.3155054450035095,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7356038093566895,0.23272705078125,1.0591459274291992,284.9869689941406,284.95001220703125,299.02008056640625,292.8848571777344,297.9605712890625,297.3090209960937,284.9871520996094,1.0,0.5465207695960999,0.5198917388916016,0.5198917388916016,1.0,1.0,-2.8799123764038086,1.0958126783370972,1.7840996980667114,0.4437119662761688,0.8949788808822632,0.8949788808822632,0.0,138.957763671875,181.0,52404.5078125,0.0,2041.02587890625,1.0,279.7401123046875,283.3324584960937,295.85321044921875,299.1885070800781,293.1499938964844,293.1499938964844,280.04998779296875,33436.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88377445936203,1.0,0.0,0.0,3.4860999584198,3.486121892929077,8.109105920084403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.52392578125,0.0,1839.2603759765625,1895.4371337890625,0.0,3251.942138671875,0.981446087360382,1.0,0.0,3.0,1.0,0.0
18180540,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8415943384170532,0.3848448395729065,0.3480690121650696,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.8595331907272339,0.4113733470439911,0.3913074731826782,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.8632437586784363,0.4163299798965454,0.2928112745285034,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.8044231534004211,0.3330084979534149,0.3179641366004944,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7179455757141113,0.2334491163492202,1.0649375915527344,285.1244201660156,284.95001220703125,299.09039306640625,292.89776611328125,297.9899597167969,297.3148498535156,285.12701416015625,1.0,0.5591431260108948,0.5183783769607544,0.5183783769607544,1.0,1.0,-2.8996524810791016,1.1016443967819214,1.7980080842971802,0.4451812505722046,1.0,1.0,0.0,155.17453002929688,184.0,51826.31640625,0.0,2154.1162109375,1.0,280.0414428710937,283.4829406738281,295.87237548828125,299.1614074707031,293.1499938964844,293.1499938964844,279.75,29116.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762204647064209,1.0,0.0,0.0,3.5946452617645264,3.594667673110962,8.621947813480801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.142578125,0.0,1951.39697265625,1895.4371337890625,0.0,3181.15087890625,1.0,1.0,0.0,3.0,1.0,0.0
18180600,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8415943384170532,0.3848448395729065,0.3480690121650696,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.8595331907272339,0.4113733470439911,0.3913074731826782,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.8632437586784363,0.4163299798965454,0.2928112745285034,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.8044231534004211,0.3330084979534149,0.3179641366004944,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7179455757141113,0.2334491163492202,1.0649375915527344,285.1244201660156,284.95001220703125,299.09039306640625,292.89776611328125,297.9899597167969,297.3148498535156,285.12701416015625,1.0,0.5591431260108948,0.5183783769607544,0.5183783769607544,1.0,1.0,-2.8996524810791016,1.1016443967819214,1.7980080842971802,0.4451812505722046,1.0,1.0,0.0,155.17453002929688,184.0,51826.31640625,0.0,2154.1162109375,1.0,280.0414428710937,283.4829406738281,295.87237548828125,299.1614074707031,293.1499938964844,293.1499938964844,279.75,29116.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762204647064209,1.0,0.0,0.0,3.5946452617645264,3.594667673110962,8.621947813480801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.142578125,0.0,1951.39697265625,1895.4371337890625,0.0,3181.15087890625,1.0,1.0,0.0,3.0,1.0,0.0
18180660,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8300490975379944,0.3865072131156921,0.3503425121307373,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8477721810340881,0.4140514433383941,0.3945439159870147,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8499507308006287,0.4168452024459839,0.2937461137771606,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7922626733779907,0.3344024419784546,0.3199531137943268,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7067564725875854,0.2337063550949096,1.0689966678619385,284.9717712402344,284.95001220703125,299.16168212890625,292.9098815917969,298.0128173828125,297.3101501464844,284.9713134765625,1.0,0.5675472617149353,0.5167914032936096,0.5167914032936096,1.0,1.0,-2.914680957794189,1.1052885055541992,1.8093924522399905,0.4457245767116546,0.9870561957359314,0.9870561957359314,0.0,166.46324157714844,172.0,53210.9140625,0.0,2235.947998046875,1.0,279.7568664550781,283.2998962402344,295.9527282714844,299.4009704589844,293.1499938964844,293.1499938964844,279.45001220703125,29513.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888569176197052,1.0,0.0,0.0,3.591346502304077,3.5913689136505127,8.606130563748593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.0390625,0.0,1950.5777587890625,1895.4371337890625,0.0,3296.823974609375,1.0,1.0,0.0,3.0,1.0,0.0
18180720,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8300490975379944,0.3865072131156921,0.3503425121307373,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8477721810340881,0.4140514433383941,0.3945439159870147,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8499507308006287,0.4168452024459839,0.2937461137771606,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7922626733779907,0.3344024419784546,0.3199531137943268,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7067564725875854,0.2337063550949096,1.0689966678619385,284.9717712402344,284.95001220703125,299.16168212890625,292.9098815917969,298.0128173828125,297.3101501464844,284.9713134765625,1.0,0.5675472617149353,0.5167914032936096,0.5167914032936096,1.0,1.0,-2.914680957794189,1.1052885055541992,1.8093924522399905,0.4457245767116546,0.9870561957359314,0.9870561957359314,0.0,166.46324157714844,172.0,53210.9140625,0.0,2235.947998046875,1.0,279.7568664550781,283.2998962402344,295.9527282714844,299.4009704589844,293.1499938964844,293.1499938964844,279.45001220703125,29513.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888569176197052,1.0,0.0,0.0,3.591346502304077,3.5913689136505127,8.606130563748593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.0390625,0.0,1950.5777587890625,1895.4371337890625,0.0,3296.823974609375,1.0,1.0,0.0,3.0,1.0,0.0
18180780,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8279683589935303,0.3869653940200805,0.3510151505470276,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8460821509361267,0.4153661429882049,0.3960296809673309,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8471875786781311,0.4164862632751465,0.2937035858631134,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.7901104688644409,0.33485808968544,0.320616602897644,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7042348384857178,0.2334475368261337,1.0688310861587524,284.8231506347656,284.95001220703125,299.21356201171875,292.9181213378906,298.0250244140625,297.300048828125,284.8220520019531,1.0,0.5689488053321838,0.5156487822532654,0.5156487822532654,1.0,1.0,-2.917832136154175,1.104641675949097,1.813190579414368,0.4445666074752807,0.8594017028808594,0.8594017028808594,0.0,168.8367462158203,172.0,54221.7265625,0.0,2253.243408203125,1.0,279.4730224609375,283.12969970703125,295.9761047363281,299.5329895019531,293.1499938964844,293.1499938964844,279.45001220703125,35955.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983197808265686,1.0,0.0,0.0,3.5472640991210938,3.5472872257232666,8.396153248213523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.8720703125,0.0,1951.109130859375,1895.4371337890625,0.0,3387.917236328125,0.9989843368530272,1.0,0.0,3.0,1.0,0.0
18180840,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8281407356262207,0.3871453106403351,0.3511309921741485,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8464718461036682,0.415857195854187,0.3964661955833435,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8471558690071106,0.4163239598274231,0.293569266796112,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.7903085947036743,0.3350079357624054,0.3207418322563171,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7041741609573364,0.2333142012357711,1.0682063102722168,284.8297424316406,284.95001220703125,299.2338562011719,292.9212646484375,298.0298156738281,297.2961730957031,284.8329772949219,1.0,0.5688124895095825,0.5152044296264648,0.5152044296264648,1.0,1.0,-2.9177350997924805,1.103831171989441,1.81390392780304,0.4438225924968719,0.8405295610427856,0.8405295610427856,0.0,168.75794982910156,160.0,54038.29296875,0.0,2252.685302734375,1.0,279.4580383300781,283.1397399902344,295.96044921875,299.4867858886719,293.1499938964844,293.1499938964844,279.75,38237.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991648554801941,1.0,0.0,0.0,3.5027029514312744,3.502725839614868,8.186530635612144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.62890625,0.0,1909.8359375,1895.4371337890625,0.0,3395.798095703125,0.9897685050964355,1.0,0.0,3.0,1.0,0.0
18180900,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8301700949668884,0.3880497813224792,0.3515520095825195,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8489078879356384,0.4171542525291443,0.3973747491836548,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8488619327545166,0.4165307581424713,0.2934502065181732,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7923843264579773,0.3356145024299621,0.3210507333278656,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7056110501289368,0.2333159446716308,1.0672506093978882,284.96661376953125,284.95001220703125,299.270263671875,292.9266967773437,298.0418395996094,297.2947082519531,284.9698791503906,1.0,0.5679119825363159,0.5144109725952148,0.5144109725952148,1.0,1.0,-2.918407201766968,1.102745532989502,1.8156615495681765,0.442582905292511,0.9146192669868468,0.9146192669868468,0.0,167.2798309326172,160.0,53264.21484375,0.0,2246.512451171875,1.0,279.6978454589844,283.2875061035156,295.8962097167969,299.2608642578125,293.1499938964844,293.1499938964844,279.75,34119.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923634886741638,1.0,0.0,0.0,3.538787603378296,3.5388102531433105,8.356074090443144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.97265625,0.0,1920.5833740234373,1895.4371337890625,0.0,3332.3037109375,0.9971662759780884,1.0,0.0,3.0,1.0,0.0
18180960,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8345006108283997,0.389256477355957,0.3524345457553863,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8536876440048218,0.4187202155590057,0.3986381888389587,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8529493808746338,0.417053759098053,0.2936491072177887,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.796759843826294,0.3364534974098205,0.3216415047645569,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7091261744499207,0.233509212732315,1.0672136545181274,284.9784851074219,284.95001220703125,299.30682373046875,292.9319763183594,298.05615234375,297.2967224121094,284.97998046875,1.0,0.5664752721786499,0.513696014881134,0.513696014881134,1.0,1.0,-2.9218883514404297,1.102962613105774,1.818925738334656,0.4420478045940399,0.9300435781478882,0.9300435781478882,0.0,164.2837371826172,148.0,53229.1875,0.0,2237.66455078125,1.0,279.7413024902344,283.2998352050781,295.9034118652344,299.2996826171875,293.1499938964844,293.1499938964844,279.45001220703125,32563.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892773985862732,1.0,0.0,0.0,3.5721700191497803,3.572192668914795,8.514468277098786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.6201171875,0.0,1953.3153076171875,1895.4371337890625,0.0,3303.448974609375,1.0,1.0,0.0,3.0,1.0,0.0
18181020,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8454749584197998,0.3907370567321777,0.3536907136440277,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8659977316856384,0.4212579131126404,0.4008702933788299,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8637645840644836,0.4173853397369385,0.2937923371791839,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8079571723937988,0.3376542925834656,0.3225917220115661,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7179380059242249,0.233594611287117,1.0665297508239746,284.8835754394531,284.95001220703125,299.3805236816406,292.9421081542969,298.0797424316406,297.29254150390625,284.8868408203125,1.0,0.5622566938400269,0.5122661590576172,0.5122661590576172,1.0,1.0,-2.926579713821411,1.1024210453033447,1.8241586685180664,0.4406747221946716,0.832388162612915,0.832388162612915,0.0,156.54335021972656,136.0,53865.796875,0.0,2207.218994140625,1.0,279.4583435058594,283.1855163574219,295.9622802734375,299.4625244140625,293.1499938964844,293.1499938964844,279.75,39167.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969694375991821,1.0,0.0,0.0,3.451061725616455,3.451084613800049,7.94691857208818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.0634765625,0.0,1846.5020751953125,1895.4371337890625,0.0,3375.31884765625,0.9794511795043944,1.0,0.0,3.0,1.0,0.0
18181080,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8454749584197998,0.3907370567321777,0.3536907136440277,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8659977316856384,0.4212579131126404,0.4008702933788299,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8637645840644836,0.4173853397369385,0.2937923371791839,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8079571723937988,0.3376542925834656,0.3225917220115661,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7179380059242249,0.233594611287117,1.0665297508239746,284.8835754394531,284.95001220703125,299.3805236816406,292.9421081542969,298.0797424316406,297.29254150390625,284.8868408203125,1.0,0.5622566938400269,0.5122661590576172,0.5122661590576172,1.0,1.0,-2.926579713821411,1.1024210453033447,1.8241586685180664,0.4406747221946716,0.832388162612915,0.832388162612915,0.0,156.54335021972656,136.0,53865.796875,0.0,2207.218994140625,1.0,279.4583435058594,283.1855163574219,295.9622802734375,299.4625244140625,293.1499938964844,293.1499938964844,279.75,39167.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969694375991821,1.0,0.0,0.0,3.451061725616455,3.451084613800049,7.94691857208818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.0634765625,0.0,1846.5020751953125,1895.4371337890625,0.0,3375.31884765625,0.9794511795043944,1.0,0.0,3.0,1.0,0.0
18181140,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.861388087272644,0.3931633234024048,0.3552178740501404,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8835042119026184,0.4245378077030182,0.4033246040344238,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.879672646522522,0.4185581505298614,0.2941192984580993,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8227192163467407,0.33945232629776,0.3236944675445556,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7298868298530579,0.2341329306364059,1.066328525543213,284.9986267089844,284.95001220703125,299.454833984375,292.9516906738281,298.1091613769531,297.2973937988281,284.9989318847656,1.0,0.5569698214530945,0.5108363032341003,0.5108363032341003,1.0,1.0,-2.932835102081299,1.1025289297103882,1.8303061723709104,0.4394509792327881,0.9250388741493224,0.9250388741493224,0.0,146.63302612304688,124.0,53328.1015625,0.0,2168.52490234375,1.0,279.7408447265625,283.30865478515625,295.9250183105469,299.3226928710937,293.1499938964844,293.1499938964844,279.45001220703125,32787.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877540826797485,1.0,0.0,0.0,3.5706024169921875,3.570625066757202,8.506996778123721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.8330078125,0.0,1953.2750244140625,1895.4371337890625,0.0,3289.19775390625,1.0,1.0,0.0,3.0,1.0,0.0
18181200,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.861388087272644,0.3931633234024048,0.3552178740501404,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8835042119026184,0.4245378077030182,0.4033246040344238,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.879672646522522,0.4185581505298614,0.2941192984580993,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8227192163467407,0.33945232629776,0.3236944675445556,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7298868298530579,0.2341329306364059,1.066328525543213,284.9986267089844,284.95001220703125,299.454833984375,292.9516906738281,298.1091613769531,297.2973937988281,284.9989318847656,1.0,0.5569698214530945,0.5108363032341003,0.5108363032341003,1.0,1.0,-2.932835102081299,1.1025289297103882,1.8303061723709104,0.4394509792327881,0.9250388741493224,0.9250388741493224,0.0,146.63302612304688,124.0,53328.1015625,0.0,2168.52490234375,1.0,279.7408447265625,283.30865478515625,295.9250183105469,299.3226928710937,293.1499938964844,293.1499938964844,279.45001220703125,32787.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877540826797485,1.0,0.0,0.0,3.5706024169921875,3.570625066757202,8.506996778123721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.8330078125,0.0,1953.2750244140625,1895.4371337890625,0.0,3289.19775390625,1.0,1.0,0.0,3.0,1.0,0.0
18181260,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8808248043060303,0.3946281969547272,0.3563831448554992,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9046225547790528,0.4272086322307586,0.405604749917984,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8990750312805176,0.418996125459671,0.2942836582660675,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8398574590682983,0.3407572209835052,0.3246643245220184,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7442518472671509,0.2343632727861404,1.0659093856811523,284.899169921875,284.95001220703125,299.5297241210937,292.9608154296875,298.13330078125,297.2936706542969,284.9018249511719,1.0,0.5510894060134888,0.5094534158706665,0.5094534158706665,1.0,1.0,-2.937843084335327,1.1021506786346436,1.835692405700684,0.4381959736347198,0.8363685607910156,0.8363685607910156,0.0,136.09506225585938,112.0,54003.71875,0.0,2124.368408203125,1.0,279.4582824707031,283.1902770996094,295.98541259765625,299.49365234375,293.1499938964844,293.1499938964844,279.75,38814.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964970111846924,1.0,0.0,0.0,3.456289768218994,3.456312417984009,7.971014497343276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.703125,0.0,1850.3157958984373,1895.4371337890625,0.0,3370.909912109375,0.980421245098114,1.0,0.0,3.0,1.0,0.0
18181320,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8808248043060303,0.3946281969547272,0.3563831448554992,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9046225547790528,0.4272086322307586,0.405604749917984,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8990750312805176,0.418996125459671,0.2942836582660675,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8398574590682983,0.3407572209835052,0.3246643245220184,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7442518472671509,0.2343632727861404,1.0659093856811523,284.899169921875,284.95001220703125,299.5297241210937,292.9608154296875,298.13330078125,297.2936706542969,284.9018249511719,1.0,0.5510894060134888,0.5094534158706665,0.5094534158706665,1.0,1.0,-2.937843084335327,1.1021506786346436,1.835692405700684,0.4381959736347198,0.8363685607910156,0.8363685607910156,0.0,136.09506225585938,112.0,54003.71875,0.0,2124.368408203125,1.0,279.4582824707031,283.1902770996094,295.98541259765625,299.49365234375,293.1499938964844,293.1499938964844,279.75,38814.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964970111846924,1.0,0.0,0.0,3.456289768218994,3.456312417984009,7.971014497343276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.703125,0.0,1850.3157958984373,1895.4371337890625,0.0,3370.909912109375,0.980421245098114,1.0,0.0,3.0,1.0,0.0
18181380,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9063462615013124,0.3970051109790802,0.357814610004425,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.934394359588623,0.4305688738822937,0.4080836176872253,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9261270761489868,0.4202087819576263,0.2946025729179382,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8625035881996155,0.342598021030426,0.3257587254047394,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7635078430175781,0.2349741011857986,1.065818190574646,285.0114440917969,284.95001220703125,299.6050720214844,292.9695739746094,298.1629333496094,297.29852294921875,285.0124816894531,1.0,0.5448452234268188,0.5080705881118774,0.5080705881118774,1.0,1.0,-2.9441258907318115,1.1023032665252686,1.841822624206543,0.4370212256908417,0.935167670249939,0.935167670249939,0.0,124.67129516601562,100.0,53440.15234375,0.0,2077.781005859375,1.0,279.7410583496094,283.3125915527344,295.9456787109375,299.3521423339844,293.1499938964844,293.1499938964844,279.45001220703125,32278.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879044055938721,1.0,0.0,0.0,3.57326340675354,3.5732860565185547,8.519681955476699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.1630859375,0.0,1952.038330078125,1895.4371337890625,0.0,3290.604248046875,1.0,1.0,0.0,3.0,1.0,0.0
18181440,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9063462615013124,0.3970051109790802,0.357814610004425,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.934394359588623,0.4305688738822937,0.4080836176872253,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9261270761489868,0.4202087819576263,0.2946025729179382,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8625035881996155,0.342598021030426,0.3257587254047394,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7635078430175781,0.2349741011857986,1.065818190574646,285.0114440917969,284.95001220703125,299.6050720214844,292.9695739746094,298.1629333496094,297.29852294921875,285.0124816894531,1.0,0.5448452234268188,0.5080705881118774,0.5080705881118774,1.0,1.0,-2.9441258907318115,1.1023032665252686,1.841822624206543,0.4370212256908417,0.935167670249939,0.935167670249939,0.0,124.67129516601562,100.0,53440.15234375,0.0,2077.781005859375,1.0,279.7410583496094,283.3125915527344,295.9456787109375,299.3521423339844,293.1499938964844,293.1499938964844,279.45001220703125,32278.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879044055938721,1.0,0.0,0.0,3.57326340675354,3.5732860565185547,8.519681955476699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.1630859375,0.0,1952.038330078125,1895.4371337890625,0.0,3290.604248046875,1.0,1.0,0.0,3.0,1.0,0.0
18181500,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9229176044464112,0.3978387117385864,0.3585560023784637,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9519038200378418,0.4320368468761444,0.4093858301639557,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9429699182510376,0.4205649197101593,0.2948130369186401,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8764328360557556,0.3433521389961242,0.326361745595932,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7754243612289429,0.2351819425821304,1.0660450458526611,284.8977355957031,284.95001220703125,299.6429138183594,292.97381591796875,298.17584228515625,297.2979736328125,284.8914489746094,1.0,0.5416989326477051,0.5073791742324829,0.5073791742324829,1.0,1.0,-2.9478371143341064,1.1025992631912231,1.8452377319335933,0.4366156756877899,0.8636087775230408,0.8636087775230408,0.0,118.83904266357422,100.0,54432.29296875,0.0,2054.7626953125,1.0,279.4995422363281,283.1737670898437,296.00732421875,299.5722961425781,293.1499938964844,293.1499938964844,279.45001220703125,35179.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894280731678009,1.0,0.0,0.0,3.5541796684265137,3.5542025566101074,8.428921773884213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.568359375,0.0,1953.37353515625,1895.4371337890625,0.0,3350.216552734375,1.0,1.0,0.0,3.0,1.0,0.0
18181560,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9403259754180908,0.3983973562717438,0.3589069545269012,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9685007333755492,0.4332893490791321,0.4103970825672149,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9593488574028016,0.4206653237342834,0.2947699129581451,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8910092711448669,0.3439165949821472,0.3267250955104828,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7878757119178772,0.2352428436279297,1.065481424331665,284.8972473144531,284.95001220703125,299.6808166503906,292.9779968261719,298.1869506835937,297.2945556640625,284.90008544921875,1.0,0.5384014248847961,0.5066834688186646,0.5066834688186646,1.0,1.0,-2.9491851329803467,1.101895093917847,1.8472900390625,0.4357304573059082,0.842779278755188,0.842779278755188,0.0,113.2956085205078,103.0,54229.6796875,0.0,2029.1622314453125,1.0,279.4582824707031,283.1783752441406,296.0050964355469,299.5285339355469,293.1499938964844,293.1499938964844,279.75,38384.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970163464546204,1.0,0.0,0.0,3.481239318847656,3.48126220703125,8.086508955784666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.67724609375,0.0,1880.9547119140625,1895.4371337890625,0.0,3375.7568359375,0.9857614636421204,1.0,0.0,3.0,1.0,0.0
