time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181620,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9614282250404358,0.4006748795509338,0.3604394197463989,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9871405363082886,0.4366743862628937,0.4131059050559997,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.977757453918457,0.4218643307685852,0.2952314019203186,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9099560379981996,0.3457390367984772,0.3280154764652252,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8035096526145935,0.2358484119176864,1.0664206743240356,285.02587890625,284.95001220703125,299.75689697265625,292.9861755371094,298.21630859375,297.298828125,285.0279541015625,1.0,0.5363408327102661,0.5052919983863831,0.5052919983863831,1.0,1.0,-2.957507848739624,1.1028389930725098,1.8546687364578247,0.4348439872264862,0.954311192035675,0.954311192035675,0.0,107.58509826660156,121.0,53591.390625,0.0,2014.406494140625,1.0,279.7411804199219,283.3179016113281,295.9627685546875,299.37872314453125,293.1499938964844,293.1499938964844,279.45001220703125,31470.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885838985443115,1.0,0.0,0.0,3.577988147735596,3.5780107975006104,8.542226623831084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5146484375,0.0,1950.7945556640625,1895.4371337890625,0.0,3296.9619140625,1.0,1.0,0.0,3.0,1.0,0.0
18181680,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9614282250404358,0.4006748795509338,0.3604394197463989,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9871405363082886,0.4366743862628937,0.4131059050559997,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.977757453918457,0.4218643307685852,0.2952314019203186,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9099560379981996,0.3457390367984772,0.3280154764652252,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8035096526145935,0.2358484119176864,1.0664206743240356,285.02587890625,284.95001220703125,299.75689697265625,292.9861755371094,298.21630859375,297.298828125,285.0279541015625,1.0,0.5363408327102661,0.5052919983863831,0.5052919983863831,1.0,1.0,-2.957507848739624,1.1028389930725098,1.8546687364578247,0.4348439872264862,0.954311192035675,0.954311192035675,0.0,107.58509826660156,121.0,53591.390625,0.0,2014.406494140625,1.0,279.7411804199219,283.3179016113281,295.9627685546875,299.37872314453125,293.1499938964844,293.1499938964844,279.45001220703125,31470.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885838985443115,1.0,0.0,0.0,3.577988147735596,3.5780107975006104,8.542226623831084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5146484375,0.0,1950.7945556640625,1895.4371337890625,0.0,3296.9619140625,1.0,1.0,0.0,3.0,1.0,0.0
18181740,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9498603343963624,0.4019258320331573,0.3620425760746002,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9782997965812684,0.4393934309482574,0.4160719215869903,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9665477871894836,0.4222918450832367,0.2958630323410034,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8992661833763123,0.3470098972320556,0.3295862674713135,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.793673574924469,0.2360690534114837,1.0689316987991333,284.8943786621094,284.95001220703125,299.8331604003906,292.9942321777344,298.239990234375,297.2940979003906,284.89605712890625,1.0,0.541102945804596,0.5039005875587463,0.5039005875587463,1.0,1.0,-2.968669414520264,1.1049190759658811,1.8637503385543823,0.4346264004707336,0.8583205938339233,0.8583205938339233,0.0,112.04623413085938,139.0,54651.828125,0.0,2055.823486328125,1.0,279.4576721191406,283.1609802246094,296.0239562988281,299.570556640625,293.1499938964844,293.1499938964844,279.75,37130.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979924321174622,1.0,0.0,0.0,3.5251352787017822,3.525158166885376,8.291724498121766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.05126953125,0.0,1930.907470703125,1895.4371337890625,0.0,3384.863525390625,0.9945992827415466,1.0,0.0,3.0,1.0,0.0
18181800,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9498603343963624,0.4019258320331573,0.3620425760746002,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9782997965812684,0.4393934309482574,0.4160719215869903,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9665477871894836,0.4222918450832367,0.2958630323410034,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8992661833763123,0.3470098972320556,0.3295862674713135,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.793673574924469,0.2360690534114837,1.0689316987991333,284.8943786621094,284.95001220703125,299.8331604003906,292.9942321777344,298.239990234375,297.2940979003906,284.89605712890625,1.0,0.541102945804596,0.5039005875587463,0.5039005875587463,1.0,1.0,-2.968669414520264,1.1049190759658811,1.8637503385543823,0.4346264004707336,0.8583205938339233,0.8583205938339233,0.0,112.04623413085938,139.0,54651.828125,0.0,2055.823486328125,1.0,279.4576721191406,283.1609802246094,296.0239562988281,299.570556640625,293.1499938964844,293.1499938964844,279.75,37130.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979924321174622,1.0,0.0,0.0,3.5251352787017822,3.525158166885376,8.291724498121766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.05126953125,0.0,1930.907470703125,1895.4371337890625,0.0,3384.863525390625,0.9945992827415466,1.0,0.0,3.0,1.0,0.0
18181860,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9222235679626464,0.4039461016654968,0.3639005720615387,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9543806910514832,0.4426768720149994,0.4192844033241272,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9392141699790956,0.4233480989933014,0.2966660559177398,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8759611248970032,0.3486785888671875,0.3313415050506592,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7725220918655396,0.2365072965621948,1.072081208229065,285.05035400390625,284.95001220703125,299.9096069335937,293.002197265625,298.2682189941406,297.2965393066406,285.0521240234375,1.0,0.54937744140625,0.5024558901786804,0.5024558901786804,1.0,1.0,-2.981616735458374,1.1076278686523438,1.8739887475967407,0.4344811141490936,0.9925565123558044,0.9925565123558044,0.0,122.28363037109376,157.0,53890.26171875,0.0,2129.993896484375,1.0,279.74127197265625,283.3280029296875,295.9795837402344,299.41363525390625,293.1499938964844,293.1499938964844,279.45001220703125,29855.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899034857749939,1.0,0.0,0.0,3.5879924297332764,3.588014841079712,8.590063202973397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.619140625,0.0,1949.1217041015625,1895.4371337890625,0.0,3309.304931640625,1.0,1.0,0.0,3.0,1.0,0.0
18181920,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9222235679626464,0.4039461016654968,0.3639005720615387,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9543806910514832,0.4426768720149994,0.4192844033241272,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9392141699790956,0.4233480989933014,0.2966660559177398,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8759611248970032,0.3486785888671875,0.3313415050506592,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7725220918655396,0.2365072965621948,1.072081208229065,285.05035400390625,284.95001220703125,299.9096069335937,293.002197265625,298.2682189941406,297.2965393066406,285.0521240234375,1.0,0.54937744140625,0.5024558901786804,0.5024558901786804,1.0,1.0,-2.981616735458374,1.1076278686523438,1.8739887475967407,0.4344811141490936,0.9925565123558044,0.9925565123558044,0.0,122.28363037109376,157.0,53890.26171875,0.0,2129.993896484375,1.0,279.74127197265625,283.3280029296875,295.9795837402344,299.41363525390625,293.1499938964844,293.1499938964844,279.45001220703125,29855.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899034857749939,1.0,0.0,0.0,3.5879924297332764,3.588014841079712,8.590063202973397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.619140625,0.0,1949.1217041015625,1895.4371337890625,0.0,3309.304931640625,1.0,1.0,0.0,3.0,1.0,0.0
18181980,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8988324403762817,0.4048559665679931,0.3654547333717346,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9302054047584534,0.4448567926883697,0.4220031797885895,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9135164618492126,0.4236907660961151,0.2974269092082977,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8558700084686279,0.3496496379375458,0.3328808844089508,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7544593811035156,0.2366047203540802,1.075199842453003,284.9096069335937,284.95001220703125,299.9708251953125,293.0085754394531,298.2870483398437,297.292724609375,284.9087219238281,1.0,0.557586669921875,0.5013001561164856,0.5013001561164856,1.0,1.0,-2.993273973464966,1.1102865934371948,1.8829874992370603,0.4347337484359741,0.9100902080535888,0.9100902080535888,0.0,133.0489501953125,157.0,55106.4140625,0.0,2205.20263671875,1.0,279.4660949707031,283.1600952148437,296.0455322265625,299.6278076171875,293.1499938964844,293.1499938964844,279.45001220703125,32991.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987442851066589,1.0,0.0,0.0,3.568753480911255,3.568776130676269,8.498188890371239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.943359375,0.0,1952.6287841796875,1895.4371337890625,0.0,3391.876708984375,1.0,1.0,0.0,3.0,1.0,0.0
18182040,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8929870128631592,0.4049816131591797,0.3656927943229675,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9235985279083252,0.4453199505805969,0.422571063041687,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.90701025724411,0.4236818253993988,0.2975212931632995,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8506742715835571,0.3498184084892273,0.3331741988658905,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7498064041137695,0.2365677058696746,1.0756741762161257,284.9068908691406,284.95001220703125,299.9861145019531,293.0101928710937,298.29107666015625,297.2908020019531,284.90692138671875,1.0,0.5597274899482727,0.5010111927986145,0.5010111927986145,1.0,1.0,-2.9952800273895264,1.1105717420578003,1.884708285331726,0.4346109330654144,0.9027372002601624,0.9027372002601624,0.0,136.11758422851562,175.0,55138.234375,0.0,2224.41650390625,1.0,279.45751953125,283.15625,296.04156494140625,299.6151428222656,293.1499938964844,293.1499938964844,279.1499938964844,33718.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995485901832581,1.0,0.0,0.0,3.5640103816986084,3.564033269882202,8.475615231873235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.162109375,0.0,1953.032470703125,1895.4371337890625,0.0,3399.376220703125,1.0,1.0,0.0,3.0,1.0,0.0
18182100,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.8787962198257446,0.4050994515419006,0.3662146925926208,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.9079256057739258,0.4463188350200653,0.4239239990711212,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.8921664953231812,0.4234807193279266,0.2976984679698944,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.8382448554039001,0.3500997424125671,0.333842933177948,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.7386751174926758,0.2363605797290802,1.0765875577926636,284.8026733398437,284.95001220703125,300.0243835449219,293.01422119140625,298.3002319335937,297.28448486328125,284.8026733398437,1.0,0.5651833415031433,0.5002888441085815,0.5002888441085815,1.0,1.0,-2.9996516704559326,1.11101233959198,1.888639211654663,0.4341772198677063,0.8022370338439941,0.8022370338439941,0.0,144.1572723388672,175.0,55781.62890625,0.0,2273.2958984375,1.0,279.2030334472656,283.0347595214844,296.0672912597656,299.758544921875,293.1499938964844,293.1499938964844,279.1499938964844,40123.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060409665107728,1.0,0.0,0.0,3.478888750076294,3.478911876678467,8.075592177192448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.7900390625,0.0,1894.6754150390625,1895.4371337890625,0.0,3459.82666015625,0.9840907454490662,1.0,0.0,3.0,1.0,0.0
18182160,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8654872179031372,0.4053539931774139,0.3666235208511352,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.894304096698761,0.4473974108695984,0.4251728653907776,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8782083988189697,0.4233676791191101,0.297786682844162,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8266385793685913,0.3504229784011841,0.3344116508960724,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7282541990280151,0.2361549586057663,1.0770752429962158,284.86962890625,284.95001220703125,300.0626220703125,293.0182800292969,298.3099975585937,297.27935791015625,284.8726501464844,1.0,0.5707138180732727,0.499506801366806,0.499506801366806,1.0,1.0,-3.003019094467163,1.110928654670715,1.8920903205871584,0.4333991408348083,0.8085484504699707,0.8085484504699707,0.0,152.60739135742188,193.0,55419.71484375,0.0,2322.6103515625,1.0,279.1594543457031,283.0982360839844,296.0395202636719,299.65087890625,293.1499938964844,293.1499938964844,279.45001220703125,40676.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067489504814148,1.0,0.0,0.0,3.360734701156616,3.3607568740844727,7.536361863458296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.66748046875,0.0,1738.67724609375,1895.4371337890625,0.0,3466.408447265625,0.9597341418266296,1.0,0.0,3.0,1.0,0.0
18182220,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8449177742004395,0.4071164727210998,0.3685435652732849,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8728628754615784,0.4505581855773926,0.4285423755645752,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8562115430831909,0.4242804944515228,0.2986927926540375,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8074637651443481,0.3518761694431305,0.3362215757369995,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7107658386230469,0.2363145053386688,1.080124020576477,284.9837951660156,284.95001220703125,300.1390075683594,293.0265808105469,298.33758544921875,297.2818298339844,284.9840087890625,1.0,0.5823163390159607,0.4979427456855774,0.4979427456855774,1.0,1.0,-3.016299247741699,1.113431453704834,1.9028677940368648,0.4329662919044494,0.8902702331542969,0.8902702331542969,0.0,169.18887329101562,196.0,54990.8359375,0.0,2431.998779296875,1.0,279.4400634765625,283.21923828125,295.9954528808594,299.4953918457031,293.1499938964844,293.1499938964844,279.75,33652.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963372707366943,1.0,0.0,0.0,3.4773108959198,3.477332830429077,8.068268471106421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.8466796875,0.0,1829.142822265625,1895.4371337890625,0.0,3369.4189453125,0.9794981479644777,1.0,0.0,3.0,1.0,0.0
18182280,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8449177742004395,0.4071164727210998,0.3685435652732849,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8728628754615784,0.4505581855773926,0.4285423755645752,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8562115430831909,0.4242804944515228,0.2986927926540375,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8074637651443481,0.3518761694431305,0.3362215757369995,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7107658386230469,0.2363145053386688,1.080124020576477,284.9837951660156,284.95001220703125,300.1390075683594,293.0265808105469,298.33758544921875,297.2818298339844,284.9840087890625,1.0,0.5823163390159607,0.4979427456855774,0.4979427456855774,1.0,1.0,-3.016299247741699,1.113431453704834,1.9028677940368648,0.4329662919044494,0.8902702331542969,0.8902702331542969,0.0,169.18887329101562,196.0,54990.8359375,0.0,2431.998779296875,1.0,279.4400634765625,283.21923828125,295.9954528808594,299.4953918457031,293.1499938964844,293.1499938964844,279.75,33652.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963372707366943,1.0,0.0,0.0,3.4773108959198,3.477332830429077,8.068268471106421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.8466796875,0.0,1829.142822265625,1895.4371337890625,0.0,3369.4189453125,0.9794981479644777,1.0,0.0,3.0,1.0,0.0
18182340,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8349871039390564,0.4091647863388061,0.3706691265106201,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8627411723136902,0.4540863931179046,0.4321537315845489,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8453719615936279,0.4256064593791961,0.2998270988464355,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7972066402435303,0.3536523878574371,0.338204026222229,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7008576989173889,0.236756682395935,1.0836288928985596,285.10418701171875,284.95001220703125,300.2152404785156,293.0351867675781,298.3671569824219,297.28765869140625,285.1062927246094,1.0,0.5900274515151978,0.4963786602020263,0.4963786602020263,1.0,1.0,-3.031156539916992,1.1165282726287842,1.914628267288208,0.4328811764717102,1.0,1.0,0.0,179.71099853515625,184.0,54398.984375,0.0,2513.968994140625,1.0,279.7408142089844,283.354248046875,296.0116882324219,299.4647827148437,293.1499938964844,293.1499938964844,279.45001220703125,29149.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892057538032532,1.0,0.0,0.0,3.594316244125366,3.5943384170532227,8.620368703304848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.0654296875,0.0,1951.241943359375,1895.4371337890625,0.0,3302.779052734375,1.0,1.0,0.0,3.0,1.0,0.0
18182400,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8349871039390564,0.4091647863388061,0.3706691265106201,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8627411723136902,0.4540863931179046,0.4321537315845489,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8453719615936279,0.4256064593791961,0.2998270988464355,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7972066402435303,0.3536523878574371,0.338204026222229,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7008576989173889,0.236756682395935,1.0836288928985596,285.10418701171875,284.95001220703125,300.2152404785156,293.0351867675781,298.3671569824219,297.28765869140625,285.1062927246094,1.0,0.5900274515151978,0.4963786602020263,0.4963786602020263,1.0,1.0,-3.031156539916992,1.1165282726287842,1.914628267288208,0.4328811764717102,1.0,1.0,0.0,179.71099853515625,184.0,54398.984375,0.0,2513.968994140625,1.0,279.7408142089844,283.354248046875,296.0116882324219,299.4647827148437,293.1499938964844,293.1499938964844,279.45001220703125,29149.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892057538032532,1.0,0.0,0.0,3.594316244125366,3.5943384170532227,8.620368703304848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.0654296875,0.0,1951.241943359375,1895.4371337890625,0.0,3302.779052734375,1.0,1.0,0.0,3.0,1.0,0.0
18182460,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.83490389585495,0.4099999368190765,0.3718279898166656,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8636434674263,0.4567779302597046,0.4350122809410095,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8449293971061707,0.4259872138500213,0.3003661930561065,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7973347902297974,0.3547649681568146,0.3395286500453949,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7002418041229248,0.2367726266384124,1.0846679210662842,284.95001220703125,284.95001220703125,300.29119873046875,293.044189453125,298.3892822265625,297.28271484375,284.9493408203125,1.0,0.5912727117538452,0.4948034584522247,0.4948034584522247,1.0,1.0,-3.039489507675171,1.11686372756958,1.9226257801055908,0.4316454529762268,0.9632289409637452,0.9632289409637452,0.0,180.8838653564453,172.0,55688.71875,0.0,2535.758056640625,1.0,279.4574584960937,283.171875,296.0823974609375,299.690185546875,293.1499938964844,293.1499938964844,279.1499938964844,30439.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900565505027771,1.0,0.0,0.0,3.585341453552246,3.5853638648986816,8.57737347814691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.064453125,0.0,1951.1435546875,1895.4371337890625,0.0,3408.855224609375,1.0,1.0,0.0,3.0,1.0,0.0
18182520,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.83490389585495,0.4099999368190765,0.3718279898166656,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8636434674263,0.4567779302597046,0.4350122809410095,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8449293971061707,0.4259872138500213,0.3003661930561065,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7973347902297974,0.3547649681568146,0.3395286500453949,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7002418041229248,0.2367726266384124,1.0846679210662842,284.95001220703125,284.95001220703125,300.29119873046875,293.044189453125,298.3892822265625,297.28271484375,284.9493408203125,1.0,0.5912727117538452,0.4948034584522247,0.4948034584522247,1.0,1.0,-3.039489507675171,1.11686372756958,1.9226257801055908,0.4316454529762268,0.9632289409637452,0.9632289409637452,0.0,180.8838653564453,172.0,55688.71875,0.0,2535.758056640625,1.0,279.4574584960937,283.171875,296.0823974609375,299.690185546875,293.1499938964844,293.1499938964844,279.1499938964844,30439.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900565505027771,1.0,0.0,0.0,3.585341453552246,3.5853638648986816,8.57737347814691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.064453125,0.0,1951.1435546875,1895.4371337890625,0.0,3408.855224609375,1.0,1.0,0.0,3.0,1.0,0.0
18182580,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8390331268310547,0.4099147021770477,0.3717008829116821,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8694506287574768,0.4586896300315857,0.4367531239986419,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8489418625831604,0.4254747927188873,0.2999830842018127,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8020243644714355,0.3551903665065765,0.3398728370666504,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.7036296129226685,0.2362536340951919,1.0820231437683103,284.8388366699219,284.95001220703125,300.3668518066406,293.0537109375,298.4056396484375,297.2696533203125,284.8434143066406,1.0,0.5886703729629517,0.4932282865047455,0.4932282865047455,1.0,1.0,-3.038209915161133,1.1132360696792605,1.924973964691162,0.4284915924072265,0.8269144296646118,0.8269144296646118,0.0,177.02426147460938,160.0,56225.3984375,0.0,2513.3486328125,1.0,279.15869140625,283.0452880859375,296.0844116210937,299.7517395019531,293.1499938964844,293.1499938964844,279.45001220703125,39581.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909523606300354,1.0,0.0,0.0,3.451894760131836,3.4519174098968506,7.950754934427096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.10205078125,0.0,1851.674072265625,1895.4371337890625,0.0,3492.18212890625,0.9797571301460266,1.0,0.0,3.0,1.0,0.0
18182640,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8390331268310547,0.4099147021770477,0.3717008829116821,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8694506287574768,0.4586896300315857,0.4367531239986419,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8489418625831604,0.4254747927188873,0.2999830842018127,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8020243644714355,0.3551903665065765,0.3398728370666504,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.7036296129226685,0.2362536340951919,1.0820231437683103,284.8388366699219,284.95001220703125,300.3668518066406,293.0537109375,298.4056396484375,297.2696533203125,284.8434143066406,1.0,0.5886703729629517,0.4932282865047455,0.4932282865047455,1.0,1.0,-3.038209915161133,1.1132360696792605,1.924973964691162,0.4284915924072265,0.8269144296646118,0.8269144296646118,0.0,177.02426147460938,160.0,56225.3984375,0.0,2513.3486328125,1.0,279.15869140625,283.0452880859375,296.0844116210937,299.7517395019531,293.1499938964844,293.1499938964844,279.45001220703125,39581.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909523606300354,1.0,0.0,0.0,3.451894760131836,3.4519174098968506,7.950754934427096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.10205078125,0.0,1851.674072265625,1895.4371337890625,0.0,3492.18212890625,0.9797571301460266,1.0,0.0,3.0,1.0,0.0
18182700,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8431793451309204,0.4105609655380249,0.3718024492263794,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.874596893787384,0.4601471424102783,0.4377088248729706,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8530442118644714,0.4257676601409912,0.299860805273056,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8064061403274536,0.3557851612567901,0.3400769829750061,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7071145176887512,0.236244648694992,1.0806095600128174,284.9681091308594,284.95001220703125,300.4045104980469,293.0586853027344,298.4178161621094,297.2695007324219,284.9704895019531,1.0,0.5865195393562317,0.4924406707286834,0.4924406707286834,1.0,1.0,-3.0378730297088623,1.111551284790039,1.9263217449188232,0.4268509745597839,0.8983799815177917,0.8983799815177917,0.0,173.48191833496094,160.0,55489.69140625,0.0,2494.37158203125,1.0,279.3968200683594,283.18341064453125,296.0233459472656,299.5278625488281,293.1499938964844,293.1499938964844,279.45001220703125,34535.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023929834365844,1.0,0.0,0.0,3.495840787887573,3.495863199234009,8.15448629509774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.89599609375,0.0,1863.6876220703125,1895.4371337890625,0.0,3425.880615234375,0.9869604110717772,1.0,0.0,3.0,1.0,0.0
18182760,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8492559790611267,0.411432147026062,0.3723603188991546,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8817580342292786,0.4618180990219116,0.4390358030796051,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8590871095657349,0.4263040125370025,0.3000473380088806,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8124189376831055,0.3565685749053955,0.3405748605728149,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7121448516845703,0.2363943308591842,1.0801596641540527,284.9657592773437,284.95001220703125,300.4420471191406,293.0638122558594,298.4318542480469,297.27203369140625,284.9653015136719,1.0,0.5841522812843323,0.4917641282081604,0.4917641282081604,1.0,1.0,-3.0404179096221924,1.111241340637207,1.929176568984985,0.4259832501411438,0.9030442833900452,0.9030442833900452,0.0,168.92935180664062,148.0,55571.8984375,0.0,2475.547607421875,1.0,279.4415283203125,283.1807556152344,296.03289794921875,299.5740966796875,293.1499938964844,293.1499938964844,279.1499938964844,33789.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992332220077515,1.0,0.0,0.0,3.5521068572998047,3.55212950706482,8.41909297832899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.19921875,0.0,1936.4852294921875,1895.4371337890625,0.0,3396.435791015625,0.9980623722076416,1.0,0.0,3.0,1.0,0.0
18182820,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8629267811775208,0.4122068285942077,0.3728797435760498,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8978188633918762,0.4645068645477295,0.4413109421730041,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8728659749031067,0.4266551733016968,0.300120860338211,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8252392411231995,0.3576324582099914,0.3412986099720001,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.722769021987915,0.2363863438367843,1.078614354133606,284.8990173339844,284.95001220703125,300.5167541503906,293.0746765136719,298.4542541503906,297.26861572265625,284.90008544921875,1.0,0.5786800980567932,0.4904109835624695,0.4904109835624695,1.0,1.0,-3.0428833961486816,1.1095480918884275,1.933335304260254,0.4238983988761902,0.8216511011123657,0.8216511011123657,0.0,159.19580078125,136.0,56011.140625,0.0,2429.650390625,1.0,279.1593017578125,283.0941467285156,296.0887145996094,299.72369384765625,293.1499938964844,293.1499938964844,279.45001220703125,39351.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059154987335204,1.0,0.0,0.0,3.4018714427948,3.401893615722656,7.721987458353397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.31103515625,0.0,1781.03515625,1895.4371337890625,0.0,3458.66015625,0.967899203300476,1.0,0.0,3.0,1.0,0.0
18182880,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8629267811775208,0.4122068285942077,0.3728797435760498,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8978188633918762,0.4645068645477295,0.4413109421730041,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8728659749031067,0.4266551733016968,0.300120860338211,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8252392411231995,0.3576324582099914,0.3412986099720001,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.722769021987915,0.2363863438367843,1.078614354133606,284.8990173339844,284.95001220703125,300.5167541503906,293.0746765136719,298.4542541503906,297.26861572265625,284.90008544921875,1.0,0.5786800980567932,0.4904109835624695,0.4904109835624695,1.0,1.0,-3.0428833961486816,1.1095480918884275,1.933335304260254,0.4238983988761902,0.8216511011123657,0.8216511011123657,0.0,159.19580078125,136.0,56011.140625,0.0,2429.650390625,1.0,279.1593017578125,283.0941467285156,296.0887145996094,299.72369384765625,293.1499938964844,293.1499938964844,279.45001220703125,39351.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059154987335204,1.0,0.0,0.0,3.4018714427948,3.401893615722656,7.721987458353397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.31103515625,0.0,1781.03515625,1895.4371337890625,0.0,3458.66015625,0.967899203300476,1.0,0.0,3.0,1.0,0.0
18182940,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8815744519233704,0.4139560759067535,0.3738046884536743,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9199572205543518,0.4679931104183197,0.4439415335655212,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8915646076202393,0.4278629720211029,0.3004717230796814,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8418801426887512,0.3593285381793976,0.34228515625,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7363893985748291,0.2368449419736862,1.0779393911361694,284.99810791015625,284.95001220703125,300.5909118652344,293.0863342285156,298.4822082519531,297.2742614746094,284.99755859375,1.0,0.5727333426475525,0.4890578687191009,0.4890578687191009,1.0,1.0,-3.047947406768799,1.1089096069335938,1.9390379190444944,0.4221318364143371,0.9076143503189088,0.9076143503189088,0.0,148.05271911621094,124.0,55524.68359375,0.0,2381.14990234375,1.0,279.4404602050781,283.2046813964844,296.0587463378906,299.5915222167969,293.1499938964844,293.1499938964844,279.1499938964844,33168.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966748118400574,1.0,0.0,0.0,3.525980234146118,3.5260024070739746,8.295700126836891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.58984375,0.0,1892.82080078125,1895.4371337890625,0.0,3372.569091796875,0.991113781929016,1.0,0.0,3.0,1.0,0.0
18183000,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8815744519233704,0.4139560759067535,0.3738046884536743,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9199572205543518,0.4679931104183197,0.4439415335655212,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8915646076202393,0.4278629720211029,0.3004717230796814,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8418801426887512,0.3593285381793976,0.34228515625,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7363893985748291,0.2368449419736862,1.0779393911361694,284.99810791015625,284.95001220703125,300.5909118652344,293.0863342285156,298.4822082519531,297.2742614746094,284.99755859375,1.0,0.5727333426475525,0.4890578687191009,0.4890578687191009,1.0,1.0,-3.047947406768799,1.1089096069335938,1.9390379190444944,0.4221318364143371,0.9076143503189088,0.9076143503189088,0.0,148.05271911621094,124.0,55524.68359375,0.0,2381.14990234375,1.0,279.4404602050781,283.2046813964844,296.0587463378906,299.5915222167969,293.1499938964844,293.1499938964844,279.1499938964844,33168.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966748118400574,1.0,0.0,0.0,3.525980234146118,3.5260024070739746,8.295700126836891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.58984375,0.0,1892.82080078125,1895.4371337890625,0.0,3372.569091796875,0.991113781929016,1.0,0.0,3.0,1.0,0.0
18183060,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9030398726463318,0.4146332740783691,0.3742324113845825,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9466689825057985,0.4707501232624054,0.4462735056877136,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9136560559272766,0.4282672703266144,0.3005813658237457,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8615055680274963,0.3604600131511688,0.3430610597133636,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7523608207702637,0.2369570583105087,1.076846957206726,284.9110717773437,284.95001220703125,300.66436767578125,293.0989685058594,298.50372314453125,297.2706604003906,284.91180419921875,1.0,0.5664650797843933,0.4876874387264251,0.4876874387264251,1.0,1.0,-3.051023244857788,1.107391357421875,1.943631887435913,0.4200841784477234,0.8275841474533081,0.8275841474533081,0.0,136.91848754882812,112.0,56129.48046875,0.0,2328.884033203125,1.0,279.1593322753906,283.0972900390625,296.1190185546875,299.76031494140625,293.1499938964844,293.1499938964844,279.45001220703125,38678.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046351909637452,1.0,0.0,0.0,3.406949996948242,3.406972169876098,7.745060770503187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.84716796875,0.0,1781.4429931640625,1895.4371337890625,0.0,3446.751708984375,0.9682912230491638,1.0,0.0,3.0,1.0,0.0
18183120,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9030398726463318,0.4146332740783691,0.3742324113845825,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9466689825057985,0.4707501232624054,0.4462735056877136,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9136560559272766,0.4282672703266144,0.3005813658237457,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8615055680274963,0.3604600131511688,0.3430610597133636,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7523608207702637,0.2369570583105087,1.076846957206726,284.9110717773437,284.95001220703125,300.66436767578125,293.0989685058594,298.50372314453125,297.2706604003906,284.91180419921875,1.0,0.5664650797843933,0.4876874387264251,0.4876874387264251,1.0,1.0,-3.051023244857788,1.107391357421875,1.943631887435913,0.4200841784477234,0.8275841474533081,0.8275841474533081,0.0,136.91848754882812,112.0,56129.48046875,0.0,2328.884033203125,1.0,279.1593322753906,283.0972900390625,296.1190185546875,299.76031494140625,293.1499938964844,293.1499938964844,279.45001220703125,38678.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046351909637452,1.0,0.0,0.0,3.406949996948242,3.406972169876098,7.745060770503187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.84716796875,0.0,1781.4429931640625,1895.4371337890625,0.0,3446.751708984375,0.9682912230491638,1.0,0.0,3.0,1.0,0.0
18183180,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9292990565299988,0.4160546660423279,0.3748646378517151,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9731568694114684,0.4738205671310425,0.448531836271286,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9406078457832336,0.429304838180542,0.3008279204368591,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8840660452842712,0.3619434833526611,0.3438746333122253,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7709084153175354,0.2373856306076049,1.076218843460083,285.00738525390625,284.95001220703125,300.7284240722656,293.1109313964844,298.52716064453125,297.2748718261719,285.0063171386719,1.0,0.5607887506484985,0.4864814579486847,0.4864814579486847,1.0,1.0,-3.0550107955932617,1.1065731048583984,1.9484376907348635,0.4183483123779297,0.912888765335083,0.912888765335083,0.0,126.55339050292967,112.0,55643.3984375,0.0,2282.178955078125,1.0,279.4356689453125,283.2051696777344,296.0821228027344,299.6163635253906,293.1499938964844,293.1499938964844,279.45001220703125,32775.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963174223899841,1.0,0.0,0.0,3.528456687927246,3.5284790992736816,8.307357575176866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.7841796875,0.0,1892.445556640625,1895.4371337890625,0.0,3369.233642578125,0.9911649823188782,1.0,0.0,3.0,1.0,0.0
18183240,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9335927367210388,0.4162339568138122,0.3749933838844299,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9768897891044616,0.4742356538772583,0.4488784372806549,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.94480162858963,0.4294436275959015,0.3008931279182434,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8876795172691345,0.3621457517147064,0.3440172672271728,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7739152312278748,0.2374484091997146,1.076247215270996,285.0039367675781,284.95001220703125,300.7370910644531,293.1126403808594,298.5303039550781,297.275390625,285.00311279296875,1.0,0.5600259900093079,0.4863170087337494,0.4863170087337494,1.0,1.0,-3.055866479873657,1.1065853834152222,1.9492812156677248,0.4181804060935974,0.9150634407997132,0.9150634407997132,0.0,125.09556579589844,100.0,55688.36328125,0.0,2276.133544921875,1.0,279.4405517578125,283.2019958496094,296.0888061523437,299.6318664550781,293.1499938964844,293.1499938964844,279.1499938964844,32862.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961783051490784,1.0,0.0,0.0,3.539438486099243,3.5394608974456787,8.359148182535137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.333984375,0.0,1909.004150390625,1895.4371337890625,0.0,3367.935302734375,0.9941139817237854,1.0,0.0,3.0,1.0,0.0
18183300,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.951467216014862,0.4165691435337066,0.3753316402435303,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9914572834968568,0.4756615459918976,0.4501820206642151,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9619474411010742,0.4296939671039581,0.3010534346103668,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9032408595085144,0.3627508580684662,0.3445076048374176,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7869544625282288,0.2375515550374984,1.0760806798934937,284.8806457519531,284.95001220703125,300.7731628417969,293.11993408203125,298.5409545898437,297.2739562988281,284.8785095214844,1.0,0.5568025708198547,0.4856317937374115,0.4856317937374115,1.0,1.0,-3.0584278106689453,1.1062211990356443,1.9522064924240112,0.4173330962657928,0.8310621976852417,0.8310621976852417,0.0,119.19818878173828,100.0,56518.7578125,0.0,2250.012939453125,1.0,279.2007751464844,283.06170654296875,296.15289306640625,299.8555603027344,293.1499938964844,293.1499938964844,279.1499938964844,37593.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902522087097168,1.0,0.0,0.0,3.5033435821533203,3.503366470336914,8.18952571535192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.53515625,0.0,1904.39892578125,1895.4371337890625,0.0,3427.082763671875,0.9878547191619872,1.0,0.0,3.0,1.0,0.0
18183360,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9654180407524108,0.4167491197586059,0.375322014093399,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.4770600795745849,0.4471862912178039,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9750590324401855,0.4297960996627807,0.3010000884532928,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9173960089683532,0.3632349669933319,0.3447986245155334,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7980192303657532,0.2375528812408447,1.075332760810852,284.9081115722656,284.95001220703125,300.8089904785156,293.12750244140625,298.55029296875,297.2710876464844,284.90869140625,1.0,0.5531924366950989,0.4849531948566437,0.4849531948566437,1.0,1.0,-3.0538647174835205,1.1029390096664429,1.9509257078170776,0.4155856668949127,0.8303292989730835,0.8303292989730835,0.0,114.4272003173828,118.0,56273.8671875,0.0,2217.186767578125,1.0,279.1589660644531,283.0871887207031,296.1498413085937,299.8034973144531,293.1499938964844,293.1499938964844,279.45001220703125,38740.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045208096504213,1.0,0.0,0.0,3.4244070053100586,3.424429416656494,7.824634167263866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.43408203125,0.0,1805.73974609375,1895.4371337890625,0.0,3445.68701171875,0.9725793600082396,1.0,0.0,3.0,1.0,0.0
18183420,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9660113453865052,0.4181667268276214,0.376358687877655,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.4817210137844085,0.4476031064987182,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.975387692451477,0.4309027194976806,0.3016064763069153,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9184617400169371,0.3648577332496643,0.3461629748344421,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7981418371200562,0.2380106151103973,1.0768150091171265,285.0048828125,284.95001220703125,300.8800048828125,293.1437072753906,298.5790710449219,297.280517578125,285.0045166015625,1.0,0.5550701022148132,0.4835959672927856,0.4835959672927856,1.0,1.0,-3.060079574584961,1.102736473083496,1.9573429822921755,0.413306176662445,0.9184831976890564,0.9184831976890564,0.0,114.73944854736328,136.0,55819.1796875,0.0,2229.7578125,1.0,279.440673828125,283.1969299316406,296.11865234375,299.66815185546875,293.1499938964844,293.1499938964844,279.1499938964844,32910.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957422971725464,1.0,0.0,0.0,3.5521531105041504,3.552175521850586,8.419312393925793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6748046875,0.0,1927.764892578125,1895.4371337890625,0.0,3363.864990234375,0.9973792433738708,1.0,0.0,3.0,1.0,0.0
