time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183480,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9660113453865052,0.4181667268276214,0.376358687877655,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.4817210137844085,0.4476031064987182,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.975387692451477,0.4309027194976806,0.3016064763069153,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9184617400169371,0.3648577332496643,0.3461629748344421,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7981418371200562,0.2380106151103973,1.0768150091171265,285.0048828125,284.95001220703125,300.8800048828125,293.1437072753906,298.5790710449219,297.280517578125,285.0045166015625,1.0,0.5550701022148132,0.4835959672927856,0.4835959672927856,1.0,1.0,-3.060079574584961,1.102736473083496,1.9573429822921755,0.413306176662445,0.9184831976890564,0.9184831976890564,0.0,114.73944854736328,136.0,55819.1796875,0.0,2229.7578125,1.0,279.440673828125,283.1969299316406,296.11865234375,299.66815185546875,293.1499938964844,293.1499938964844,279.1499938964844,32910.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957422971725464,1.0,0.0,0.0,3.5521531105041504,3.552175521850586,8.419312393925793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.6748046875,0.0,1927.764892578125,1895.4371337890625,0.0,3363.864990234375,0.9973792433738708,1.0,0.0,3.0,1.0,0.0
18183540,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9472403526306152,0.418473482131958,0.3771666884422302,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9917011857032776,0.4839967787265777,0.4582962393760681,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9575250148773192,0.4312113225460052,0.3021826148033142,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9007412791252136,0.3658943176269531,0.3475742936134338,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7831284403800964,0.2380755245685577,1.0789722204208374,284.9154052734375,284.95001220703125,300.95001220703125,293.16131591796875,298.5971069335937,297.2729797363281,284.9159851074219,1.0,0.5622856020927429,0.4822387397289276,0.4822387397289276,1.0,1.0,-3.079227924346924,1.1076582670211792,1.9715696573257449,0.4139644205570221,0.8419858813285828,0.8419858813285828,0.0,122.0248565673828,154.0,56782.15625,0.0,2302.431884765625,1.0,279.15899658203125,283.0814514160156,296.1859130859375,299.8626708984375,293.1499938964844,293.1499938964844,279.45001220703125,38013.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044679403305054,1.0,0.0,0.0,3.460186243057251,3.4602088928222656,7.988997481334081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.09619140625,0.0,1847.929931640625,1895.4371337890625,0.0,3445.1953125,0.9805781841278076,1.0,0.0,3.0,1.0,0.0
18183600,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9472403526306152,0.418473482131958,0.3771666884422302,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9917011857032776,0.4839967787265777,0.4582962393760681,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9575250148773192,0.4312113225460052,0.3021826148033142,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9007412791252136,0.3658943176269531,0.3475742936134338,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7831284403800964,0.2380755245685577,1.0789722204208374,284.9154052734375,284.95001220703125,300.95001220703125,293.16131591796875,298.5971069335937,297.2729797363281,284.9159851074219,1.0,0.5622856020927429,0.4822387397289276,0.4822387397289276,1.0,1.0,-3.079227924346924,1.1076582670211792,1.9715696573257449,0.4139644205570221,0.8419858813285828,0.8419858813285828,0.0,122.0248565673828,154.0,56782.15625,0.0,2302.431884765625,1.0,279.15899658203125,283.0814514160156,296.1859130859375,299.8626708984375,293.1499938964844,293.1499938964844,279.45001220703125,38013.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044679403305054,1.0,0.0,0.0,3.460186243057251,3.4602088928222656,7.988997481334081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.09619140625,0.0,1847.929931640625,1895.4371337890625,0.0,3445.1953125,0.9805781841278076,1.0,0.0,3.0,1.0,0.0
18183660,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9146550297737122,0.4195350408554077,0.3783654272556305,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9660252928733826,0.4868731498718261,0.4611712098121643,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9250920414924622,0.4321768581867218,0.3030662536621094,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8737116456031799,0.3673642873764038,0.3493051528930664,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7594881057739258,0.2383595705032348,1.0821471214294434,285.0213623046875,284.95001220703125,301.0203552246094,293.18084716796875,298.6189880371094,297.2722473144531,285.02294921875,1.0,0.5716392397880554,0.4808098375797272,0.4808098375797272,1.0,1.0,-3.0907528400421143,1.109310269355774,1.9814426898956297,0.4131529331207275,0.943277895450592,0.943277895450592,0.0,134.9412841796875,172.0,56295.390625,0.0,2391.986083984375,1.0,279.4411315917969,283.2009582519531,296.1610412597656,299.7432861328125,293.1499938964844,293.1499938964844,279.1499938964844,31911.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969379663467407,1.0,0.0,0.0,3.575236797332764,3.575259208679199,8.529094088771672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.458984375,0.0,1951.228515625,1895.4371337890625,0.0,3375.02490234375,1.0,1.0,0.0,3.0,1.0,0.0
18183720,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9146550297737122,0.4195350408554077,0.3783654272556305,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9660252928733826,0.4868731498718261,0.4611712098121643,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9250920414924622,0.4321768581867218,0.3030662536621094,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8737116456031799,0.3673642873764038,0.3493051528930664,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7594881057739258,0.2383595705032348,1.0821471214294434,285.0213623046875,284.95001220703125,301.0203552246094,293.18084716796875,298.6189880371094,297.2722473144531,285.02294921875,1.0,0.5716392397880554,0.4808098375797272,0.4808098375797272,1.0,1.0,-3.0907528400421143,1.109310269355774,1.9814426898956297,0.4131529331207275,0.943277895450592,0.943277895450592,0.0,134.9412841796875,172.0,56295.390625,0.0,2391.986083984375,1.0,279.4411315917969,283.2009582519531,296.1610412597656,299.7432861328125,293.1499938964844,293.1499938964844,279.1499938964844,31911.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969379663467407,1.0,0.0,0.0,3.575236797332764,3.575259208679199,8.529094088771672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.458984375,0.0,1951.228515625,1895.4371337890625,0.0,3375.02490234375,1.0,1.0,0.0,3.0,1.0,0.0
18183780,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8854588866233826,0.4194494187831878,0.3791992366313934,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.935528039932251,0.4892401397228241,0.4642031490802765,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8944915533065796,0.432289570569992,0.303794115781784,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8481751680374146,0.3681909739971161,0.3508954644203186,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7375473976135254,0.2381953746080398,1.084988355636597,284.9017944335937,284.95001220703125,301.09228515625,293.2025756835937,298.6368103027344,297.26470947265625,284.904052734375,1.0,0.5822594165802002,0.4793809354305267,0.4793809354305267,1.0,1.0,-3.1016108989715576,1.110652208328247,1.9909586906433103,0.4121828079223633,0.8547694683074951,0.8547694683074951,0.0,150.48179626464844,190.0,57343.453125,0.0,2494.557373046875,1.0,279.1576538085937,283.057373046875,296.2306823730469,299.94537353515625,293.1499938964844,293.1499938964844,279.45001220703125,37490.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060142040252686,1.0,0.0,0.0,3.511931896209717,3.5119547843933105,8.229727654907038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.7880859375,0.0,1915.5965576171875,1895.4371337890625,0.0,3459.57763671875,0.9920469522476196,1.0,0.0,3.0,1.0,0.0
18183840,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8854588866233826,0.4194494187831878,0.3791992366313934,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.935528039932251,0.4892401397228241,0.4642031490802765,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8944915533065796,0.432289570569992,0.303794115781784,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8481751680374146,0.3681909739971161,0.3508954644203186,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7375473976135254,0.2381953746080398,1.084988355636597,284.9017944335937,284.95001220703125,301.09228515625,293.2025756835937,298.6368103027344,297.26470947265625,284.904052734375,1.0,0.5822594165802002,0.4793809354305267,0.4793809354305267,1.0,1.0,-3.1016108989715576,1.110652208328247,1.9909586906433103,0.4121828079223633,0.8547694683074951,0.8547694683074951,0.0,150.48179626464844,190.0,57343.453125,0.0,2494.557373046875,1.0,279.1576538085937,283.057373046875,296.2306823730469,299.94537353515625,293.1499938964844,293.1499938964844,279.45001220703125,37490.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060142040252686,1.0,0.0,0.0,3.511931896209717,3.5119547843933105,8.229727654907038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.7880859375,0.0,1915.5965576171875,1895.4371337890625,0.0,3459.57763671875,0.9920469522476196,1.0,0.0,3.0,1.0,0.0
18183900,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8723641633987427,0.4197005927562713,0.3794748783111572,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9205824732780457,0.4906935095787048,0.4656733572483063,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8812183141708374,0.4325781166553497,0.3040732145309448,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.836809515953064,0.3687544763088226,0.3515948057174682,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7276790738105774,0.2381853461265564,1.086020588874817,285.0204772949219,284.95001220703125,301.12872314453125,293.2142028808594,298.6476745605469,297.2637634277344,285.02325439453125,1.0,0.5877408385276794,0.4786664843559265,0.4786664843559265,1.0,1.0,-3.1061222553253174,1.1109517812728882,1.9951705932617188,0.4114233553409576,0.937751531600952,0.937751531600952,0.0,158.8353729248047,190.0,56679.2578125,0.0,2547.440673828125,1.0,279.3984375,283.1874084472656,296.1867980957031,299.7557373046875,293.1499938964844,293.1499938964844,279.45001220703125,33023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900288999080658,1.0,0.0,0.0,3.566739559173584,3.566762208938598,8.488600542477798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.869140625,0.0,1950.020263671875,1895.4371337890625,0.0,3406.278076171875,1.0,1.0,0.0,3.0,1.0,0.0
18183960,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8613633513450623,0.420227438211441,0.3801651298999786,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9081653356552124,0.4923799335956573,0.4674950838088989,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8699461221694946,0.4331110119819641,0.3046171963214874,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8271914720535278,0.3694989681243896,0.352550208568573,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7190713286399841,0.2383045703172683,1.0878349542617798,285.0463562011719,284.95001220703125,301.1654663085937,293.22625732421875,298.66033935546875,297.2655029296875,285.0479431152344,1.0,0.5934319496154785,0.4779134392738342,0.4779134392738342,1.0,1.0,-3.113122940063477,1.1121604442596436,2.000962495803833,0.4110320210456848,0.9830951690673828,0.9830951690673828,0.0,167.06370544433594,208.0,56649.6484375,0.0,2604.64892578125,1.0,279.442138671875,283.21405029296875,296.2030029296875,299.80792236328125,293.1499938964844,293.1499938964844,279.1499938964844,30198.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979461789131165,1.0,0.0,0.0,3.5869216918945312,3.586944103240967,8.584936495026341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.2724609375,0.0,1951.0240478515625,1895.4371337890625,0.0,3384.431884765625,1.0,1.0,0.0,3.0,1.0,0.0
18184020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8410137891769409,0.4200243651866913,0.3810030817985534,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8866578340530396,0.4948404133319855,0.470768541097641,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8491366505622864,0.4332122504711151,0.3054157197475433,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8085961937904358,0.3702715337276459,0.3541858494281769,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7013406753540039,0.2380627244710922,1.0907294750213623,284.9071960449219,284.95001220703125,301.2395935058594,293.25164794921875,298.67938232421875,297.2593688964844,284.90728759765625,1.0,0.6049184799194336,0.476407378911972,0.476407378911972,1.0,1.0,-3.124480962753296,1.113461136817932,2.011019706726074,0.4099157750606537,0.8946051597595215,0.8946051597595215,0.0,184.62388610839844,196.0,57928.2265625,0.0,2720.435302734375,1.0,279.1575622558594,283.0474853515625,296.2786560058594,300.0254211425781,293.1499938964844,293.1499938964844,279.45001220703125,34313.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066562056541444,1.0,0.0,0.0,3.56013298034668,3.560155868530273,8.457183184873429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.14501953125,0.0,1953.3555908203125,1895.4371337890625,0.0,3465.546142578125,1.0,1.0,0.0,3.0,1.0,0.0
18184080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8410137891769409,0.4200243651866913,0.3810030817985534,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8866578340530396,0.4948404133319855,0.470768541097641,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8491366505622864,0.4332122504711151,0.3054157197475433,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8085961937904358,0.3702715337276459,0.3541858494281769,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7013406753540039,0.2380627244710922,1.0907294750213623,284.9071960449219,284.95001220703125,301.2395935058594,293.25164794921875,298.67938232421875,297.2593688964844,284.90728759765625,1.0,0.6049184799194336,0.476407378911972,0.476407378911972,1.0,1.0,-3.124480962753296,1.113461136817932,2.011019706726074,0.4099157750606537,0.8946051597595215,0.8946051597595215,0.0,184.62388610839844,196.0,57928.2265625,0.0,2720.435302734375,1.0,279.1575622558594,283.0474853515625,296.2786560058594,300.0254211425781,293.1499938964844,293.1499938964844,279.45001220703125,34313.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066562056541444,1.0,0.0,0.0,3.56013298034668,3.560155868530273,8.457183184873429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.14501953125,0.0,1953.3555908203125,1895.4371337890625,0.0,3465.546142578125,1.0,1.0,0.0,3.0,1.0,0.0
18184140,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8364658951759338,0.4206575453281402,0.381347507238388,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8829526901245117,0.4979660511016845,0.4735562801361084,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8445929884910583,0.4339914321899414,0.3058368563652038,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8044856786727905,0.3715143501758575,0.3552827835083008,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6968866586685181,0.2381020635366439,1.0909384489059448,285.06805419921875,284.95001220703125,301.3144226074219,293.2784729003906,298.7030334472656,297.2605895996094,285.06951904296875,1.0,0.6076388955116272,0.4749013185501098,0.4749013185501098,1.0,1.0,-3.130321502685547,1.112536907196045,2.017784595489502,0.4076798558235168,1.0,1.0,0.0,189.33126831054688,184.0,56928.25390625,0.0,2757.224853515625,1.0,279.4425048828125,283.22509765625,296.2529602050781,299.87847900390625,293.1499938964844,293.1499938964844,279.1499938964844,29075.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983563184738159,1.0,0.0,0.0,3.594184875488281,3.5942070484161377,8.61973887822387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.4228515625,0.0,1950.30517578125,1895.4371337890625,0.0,3388.258056640625,1.0,1.0,0.0,3.0,1.0,0.0
18184200,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8364658951759338,0.4206575453281402,0.381347507238388,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8829526901245117,0.4979660511016845,0.4735562801361084,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8445929884910583,0.4339914321899414,0.3058368563652038,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8044856786727905,0.3715143501758575,0.3552827835083008,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6968866586685181,0.2381020635366439,1.0909384489059448,285.06805419921875,284.95001220703125,301.3144226074219,293.2784729003906,298.7030334472656,297.2605895996094,285.06951904296875,1.0,0.6076388955116272,0.4749013185501098,0.4749013185501098,1.0,1.0,-3.130321502685547,1.112536907196045,2.017784595489502,0.4076798558235168,1.0,1.0,0.0,189.33126831054688,184.0,56928.25390625,0.0,2757.224853515625,1.0,279.4425048828125,283.22509765625,296.2529602050781,299.87847900390625,293.1499938964844,293.1499938964844,279.1499938964844,29075.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983563184738159,1.0,0.0,0.0,3.594184875488281,3.5942070484161377,8.61973887822387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.4228515625,0.0,1950.30517578125,1895.4371337890625,0.0,3388.258056640625,1.0,1.0,0.0,3.0,1.0,0.0
18184260,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8398087620735168,0.4205101728439331,0.38148233294487,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8883434534072876,0.5005335211753845,0.4761428534984588,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8481965065002441,0.4342193901538849,0.3061358630657196,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8085585236549377,0.372374027967453,0.3561980128288269,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6998187899589539,0.2379508018493652,1.090370535850525,284.9154052734375,284.95001220703125,301.3896179199219,293.3064880371094,298.7230529785156,297.2564697265625,284.9149780273437,1.0,0.6062958240509033,0.4734149575233459,0.4734149575233459,1.0,1.0,-3.1343812942504883,1.1109049320220947,2.0234763622283936,0.4052821695804596,0.938005805015564,0.938005805015564,0.0,186.44741821289065,172.0,58201.44140625,0.0,2749.948974609375,1.0,279.157470703125,283.04669189453125,296.3310546875,300.0960693359375,293.1499938964844,293.1499938964844,278.8500061035156,31546.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064727425575256,1.0,0.0,0.0,3.578153848648072,3.578176498413086,8.543017884221626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.0830078125,0.0,1951.801025390625,1895.4371337890625,0.0,3463.84130859375,1.0,1.0,0.0,3.0,1.0,0.0
18184320,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8398087620735168,0.4205101728439331,0.38148233294487,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8883434534072876,0.5005335211753845,0.4761428534984588,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8481965065002441,0.4342193901538849,0.3061358630657196,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8085585236549377,0.372374027967453,0.3561980128288269,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6998187899589539,0.2379508018493652,1.090370535850525,284.9154052734375,284.95001220703125,301.3896179199219,293.3064880371094,298.7230529785156,297.2564697265625,284.9149780273437,1.0,0.6062958240509033,0.4734149575233459,0.4734149575233459,1.0,1.0,-3.1343812942504883,1.1109049320220947,2.0234763622283936,0.4052821695804596,0.938005805015564,0.938005805015564,0.0,186.44741821289065,172.0,58201.44140625,0.0,2749.948974609375,1.0,279.157470703125,283.04669189453125,296.3310546875,300.0960693359375,293.1499938964844,293.1499938964844,278.8500061035156,31546.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064727425575256,1.0,0.0,0.0,3.578153848648072,3.578176498413086,8.543017884221626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.0830078125,0.0,1951.801025390625,1895.4371337890625,0.0,3463.84130859375,1.0,1.0,0.0,3.0,1.0,0.0
18184380,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8454916477203369,0.4195442199707031,0.3804603815078735,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.896669328212738,0.5023525953292847,0.477672278881073,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8543796539306641,0.4337413012981415,0.3056800663471222,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8149601221084595,0.3726564347743988,0.3562893569469452,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.705025851726532,0.2374128699302673,1.087108492851257,284.84197998046875,284.95001220703125,301.4619140625,293.3343200683594,298.73797607421875,297.24664306640625,284.8465270996094,1.0,0.6023551821708679,0.4719880223274231,0.4719880223274231,1.0,1.0,-3.1306357383728027,1.106293559074402,2.024342060089112,0.4015738368034363,0.816960334777832,0.816960334777832,0.0,180.5732879638672,172.0,58532.90234375,0.0,2711.099365234375,1.0,278.8602905273437,282.9579467773437,296.353759765625,300.1658630371094,293.1499938964844,293.1499938964844,278.8500061035156,40451.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912739634513855,1.0,0.0,0.0,3.409424304962158,3.409446954727173,7.756315199003438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.96875,0.0,1801.7960205078125,1895.4371337890625,0.0,3522.010986328125,0.9708528518676758,1.0,0.0,3.0,1.0,0.0
18184440,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8458066582679749,0.4195303916931152,0.3804164230823517,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8971047401428223,0.5024486184120178,0.4777339100837707,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8547177314758301,0.4337418973445892,0.3056591153144836,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8152943849563599,0.3726826310157776,0.356289803981781,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.705309271812439,0.237399160861969,1.0869534015655518,284.8464050292969,284.95001220703125,301.4649353027344,293.33551025390625,298.7387390136719,297.2464599609375,284.8501892089844,1.0,0.602153480052948,0.4719285666942596,0.4719285666942596,1.0,1.0,-3.13044548034668,1.106088161468506,2.024357318878174,0.4014069437980652,0.8170719146728516,0.8170719146728516,0.0,180.26641845703125,160.0,58523.140625,0.0,2709.08349609375,1.0,278.85894775390625,282.96124267578125,296.3520812988281,300.1597900390625,293.1499938964844,293.1499938964844,279.1499938964844,40297.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125977754592896,1.0,0.0,0.0,3.4058480262756348,3.4058704376220703,7.740051159998984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7958984375,0.0,1795.468017578125,1895.4371337890625,0.0,3520.696533203125,0.9698510766029358,1.0,0.0,3.0,1.0,0.0
18184500,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8508239984512329,0.4197901487350464,0.3801516592502594,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9036753177642822,0.5039925575256348,0.4787329733371734,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8600110411643982,0.4341086447238922,0.3055728375911712,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8203603625297546,0.3732790052890777,0.3564631938934326,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7097175717353821,0.2374141067266464,1.085503101348877,284.9682312011719,284.95001220703125,301.5025329589844,293.3503112792969,298.7505798339844,297.24761962890625,284.9701843261719,1.0,0.5995301008224487,0.4711853563785553,0.4711853563785553,1.0,1.0,-3.1296815872192383,1.104162096977234,2.025519609451294,0.3995683789253235,0.8846479058265686,0.8846479058265686,0.0,175.8672637939453,160.0,57815.98828125,0.0,2684.092041015625,1.0,279.0956726074219,283.09307861328125,296.3066101074219,299.9519958496094,293.1499938964844,293.1499938964844,279.1499938964844,34859.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049158096313475,1.0,0.0,0.0,3.4509875774383545,3.451009511947632,7.946576943140826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.2587890625,0.0,1804.5640869140625,1895.4371337890625,0.0,3449.3623046875,0.9762535691261292,1.0,0.0,3.0,1.0,0.0
18184560,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.857648491859436,0.4202446937561035,0.3803263902664184,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.912562608718872,0.505707859992981,0.4800966680049896,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.867106020450592,0.4346708655357361,0.3057745993137359,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8268761038780212,0.3740347325801849,0.3569239377975464,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7153469324111938,0.237567126750946,1.0849947929382324,284.96502685546875,284.95001220703125,301.5400390625,293.365234375,298.7640686035156,297.250732421875,284.9647827148437,1.0,0.5968164205551147,0.4705667197704315,0.4705667197704315,1.0,1.0,-3.1317138671875,1.103589653968811,2.0281243324279785,0.3985145092010498,0.8884037733078003,0.8884037733078003,0.0,170.68450927734375,148.0,57905.3828125,0.0,2660.43212890625,1.0,279.1410827636719,283.0911560058594,296.3291320800781,300.01287841796875,293.1499938964844,293.1499938964844,279.45001220703125,34077.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014163613319396,1.0,0.0,0.0,3.5032379627227783,3.503260374069214,8.189032314476208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.02783203125,0.0,1869.5855712890625,1895.4371337890625,0.0,3416.78369140625,0.9862104058265686,1.0,0.0,3.0,1.0,0.0
18184620,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.8745985627174377,0.4215215742588043,0.3809158205986023,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.935190200805664,0.5095065832138062,0.4830806255340576,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.8846532702445984,0.4361930787563324,0.3063964545726776,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8426539301872253,0.3758805394172668,0.3580929636955261,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.728331983089447,0.238169640302658,1.0850638151168823,285.0933837890625,284.95001220703125,301.6146240234375,293.3954467773437,298.7929382324219,297.2598876953125,285.0950012207031,1.0,0.5911893248558044,0.4693294167518616,0.4693294167518616,1.0,1.0,-3.13824200630188,1.1034356355667114,2.034806489944458,0.3968781530857086,1.0,1.0,0.0,159.43096923828125,136.0,57152.63671875,0.0,2613.087890625,1.0,279.4409484863281,283.238037109375,296.3656921386719,299.990966796875,293.1499938964844,293.1499938964844,279.1499938964844,29136.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931435942649841,1.0,0.0,0.0,3.5941414833068848,3.594163656234741,8.61953083131084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7578125,0.0,1950.8536376953125,1895.4371337890625,0.0,3339.593505859375,1.0,1.0,0.0,3.0,1.0,0.0
18184680,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.8745985627174377,0.4215215742588043,0.3809158205986023,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.935190200805664,0.5095065832138062,0.4830806255340576,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.8846532702445984,0.4361930787563324,0.3063964545726776,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8426539301872253,0.3758805394172668,0.3580929636955261,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.728331983089447,0.238169640302658,1.0850638151168823,285.0933837890625,284.95001220703125,301.6146240234375,293.3954467773437,298.7929382324219,297.2598876953125,285.0950012207031,1.0,0.5911893248558044,0.4693294167518616,0.4693294167518616,1.0,1.0,-3.13824200630188,1.1034356355667114,2.034806489944458,0.3968781530857086,1.0,1.0,0.0,159.43096923828125,136.0,57152.63671875,0.0,2613.087890625,1.0,279.4409484863281,283.238037109375,296.3656921386719,299.990966796875,293.1499938964844,293.1499938964844,279.1499938964844,29136.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931435942649841,1.0,0.0,0.0,3.5941414833068848,3.594163656234741,8.61953083131084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7578125,0.0,1950.8536376953125,1895.4371337890625,0.0,3339.593505859375,1.0,1.0,0.0,3.0,1.0,0.0
18184740,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8937277793884277,0.4215108752250671,0.3809112310409546,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9593629240989684,0.5123640298843384,0.485656589269638,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9044599533081056,0.4367523193359375,0.3067194521427154,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8608132600784302,0.3770404160022735,0.3590023815631866,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7427088618278503,0.2383778244256973,1.08469820022583,284.94061279296875,284.95001220703125,301.6884765625,293.4259338378906,298.8146667480469,297.25897216796875,284.9400634765625,1.0,0.5852508544921875,0.4680921137332916,0.4680921137332916,1.0,1.0,-3.1423861980438232,1.1023045778274536,2.04008150100708,0.3949796855449676,0.9541383981704712,0.9541383981704712,0.0,148.2850341796875,124.0,58459.76171875,0.0,2561.46435546875,1.0,279.1574401855469,283.05914306640625,296.455322265625,300.2353820800781,293.1499938964844,293.1499938964844,278.8500061035156,30836.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902595043182373,1.0,0.0,0.0,3.5827646255493164,3.582787275314331,8.565049256503698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.7587890625,0.0,1951.3817138671875,1895.4371337890625,0.0,3427.761962890625,1.0,1.0,0.0,3.0,1.0,0.0
18184800,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8937277793884277,0.4215108752250671,0.3809112310409546,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9593629240989684,0.5123640298843384,0.485656589269638,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9044599533081056,0.4367523193359375,0.3067194521427154,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8608132600784302,0.3770404160022735,0.3590023815631866,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7427088618278503,0.2383778244256973,1.08469820022583,284.94061279296875,284.95001220703125,301.6884765625,293.4259338378906,298.8146667480469,297.25897216796875,284.9400634765625,1.0,0.5852508544921875,0.4680921137332916,0.4680921137332916,1.0,1.0,-3.1423861980438232,1.1023045778274536,2.04008150100708,0.3949796855449676,0.9541383981704712,0.9541383981704712,0.0,148.2850341796875,124.0,58459.76171875,0.0,2561.46435546875,1.0,279.1574401855469,283.05914306640625,296.455322265625,300.2353820800781,293.1499938964844,293.1499938964844,278.8500061035156,30836.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902595043182373,1.0,0.0,0.0,3.5827646255493164,3.582787275314331,8.565049256503698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.7587890625,0.0,1951.3817138671875,1895.4371337890625,0.0,3427.761962890625,1.0,1.0,0.0,3.0,1.0,0.0
18184860,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.913921356201172,0.4204408228397369,0.3796702623367309,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9811670780181884,0.5143676400184631,0.4872192144393921,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9268507957458496,0.4363916218280792,0.3062450587749481,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8802745342254639,0.3774731159210205,0.3590914905071258,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7579823136329651,0.2380365282297134,1.0816138982772827,284.8454895019531,284.95001220703125,301.7611999511719,293.4563903808594,298.82989501953125,297.25006103515625,284.8496398925781,1.0,0.5785630941390991,0.4667389690876007,0.4667389690876007,1.0,1.0,-3.138606309890747,1.0977938175201416,2.040812492370605,0.3914192318916321,0.826132595539093,0.826132595539093,0.0,137.7252197265625,112.0,58962.921875,0.0,2497.587646484375,1.0,278.8587951660156,282.9481201171875,296.4787902832031,300.3158569335937,293.1499938964844,293.1499938964844,279.1499938964844,39657.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098307490348816,1.0,0.0,0.0,3.441526174545288,3.4415488243103027,7.903063306002878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.259765625,0.0,1838.07373046875,1895.4371337890625,0.0,3495.032958984375,0.9775421023368835,1.0,0.0,3.0,1.0,0.0
18184920,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.913921356201172,0.4204408228397369,0.3796702623367309,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9811670780181884,0.5143676400184631,0.4872192144393921,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9268507957458496,0.4363916218280792,0.3062450587749481,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8802745342254639,0.3774731159210205,0.3590914905071258,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7579823136329651,0.2380365282297134,1.0816138982772827,284.8454895019531,284.95001220703125,301.7611999511719,293.4563903808594,298.82989501953125,297.25006103515625,284.8496398925781,1.0,0.5785630941390991,0.4667389690876007,0.4667389690876007,1.0,1.0,-3.138606309890747,1.0977938175201416,2.040812492370605,0.3914192318916321,0.826132595539093,0.826132595539093,0.0,137.7252197265625,112.0,58962.921875,0.0,2497.587646484375,1.0,278.8587951660156,282.9481201171875,296.4787902832031,300.3158569335937,293.1499938964844,293.1499938964844,279.1499938964844,39657.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098307490348816,1.0,0.0,0.0,3.441526174545288,3.4415488243103027,7.903063306002878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.259765625,0.0,1838.07373046875,1895.4371337890625,0.0,3495.032958984375,0.9775421023368835,1.0,0.0,3.0,1.0,0.0
18184980,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9415901899337769,0.4209455549716949,0.3793678283691406,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.5177597999572754,0.4844301342964172,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.954787254333496,0.4373178482055664,0.3063414692878723,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.904691755771637,0.3788404464721679,0.3597198724746704,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7776070833206177,0.2382886260747909,1.079978346824646,284.96356201171875,284.95001220703125,301.83258056640625,293.48663330078125,298.8528137207031,297.254150390625,284.962646484375,1.0,0.5714136362075806,0.4653858542442322,0.4653858542442322,1.0,1.0,-3.1331663131713867,1.0925794839859009,2.0405869483947754,0.3879384398460388,0.8976242542266846,0.8976242542266846,0.0,126.93535614013672,115.0,58281.97265625,0.0,2429.971923828125,1.0,279.1407165527344,283.0778503417969,296.4548645019531,300.16754150390625,293.1499938964844,293.1499938964844,279.45001220703125,34032.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994141817092896,1.0,0.0,0.0,3.538764715194702,3.538787364959717,8.355966087947309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.5126953125,0.0,1919.681396484375,1895.4371337890625,0.0,3398.122802734375,0.9951505661010742,1.0,0.0,3.0,1.0,0.0
18185040,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9415901899337769,0.4209455549716949,0.3793678283691406,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.5177597999572754,0.4844301342964172,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.954787254333496,0.4373178482055664,0.3063414692878723,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.904691755771637,0.3788404464721679,0.3597198724746704,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7776070833206177,0.2382886260747909,1.079978346824646,284.96356201171875,284.95001220703125,301.83258056640625,293.48663330078125,298.8528137207031,297.254150390625,284.962646484375,1.0,0.5714136362075806,0.4653858542442322,0.4653858542442322,1.0,1.0,-3.1331663131713867,1.0925794839859009,2.0405869483947754,0.3879384398460388,0.8976242542266846,0.8976242542266846,0.0,126.93535614013672,115.0,58281.97265625,0.0,2429.971923828125,1.0,279.1407165527344,283.0778503417969,296.4548645019531,300.16754150390625,293.1499938964844,293.1499938964844,279.45001220703125,34032.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994141817092896,1.0,0.0,0.0,3.538764715194702,3.538787364959717,8.355966087947309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.5126953125,0.0,1919.681396484375,1895.4371337890625,0.0,3398.122802734375,0.9951505661010742,1.0,0.0,3.0,1.0,0.0
18185100,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9479439854621888,0.4213737845420837,0.379575252532959,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9990000128746032,0.5206157565116882,0.4761150181293487,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.96100252866745,0.437968909740448,0.3066605031490326,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9109633564949036,0.3796712756156921,0.3603423535823822,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7823150157928467,0.2385355979204177,1.080408811569214,285.064697265625,284.95001220703125,301.86767578125,293.5015563964844,298.8676147460937,297.2621459960937,285.07012939453125,1.0,0.5692549347877502,0.4647092819213867,0.4647092819213867,1.0,1.0,-3.1257030963897705,1.0881609916687012,2.0375421047210693,0.3848378956317901,0.984342396259308,0.984342396259308,0.0,124.47437286376952,115.0,57285.75390625,0.0,2402.2294921875,1.0,279.39697265625,283.2039794921875,296.4481506347656,300.0381774902344,293.1499938964844,293.1499938964844,279.45001220703125,30798.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892943263053894,1.0,0.0,0.0,3.582559585571289,3.5825819969177246,8.56406870752835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3134765625,0.0,1950.700927734375,1895.4371337890625,0.0,3337.721435546875,1.0,1.0,0.0,3.0,1.0,0.0
18185160,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9529700875282288,0.4219915270805359,0.3800266981124878,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9990000128746032,0.5241879224777222,0.4698756039142608,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.965874433517456,0.4388094842433929,0.3071593344211578,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.9162978529930116,0.3806559145450592,0.3611612617969513,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.7861495614051819,0.2389164417982101,1.0816006660461426,285.0979309082031,284.95001220703125,301.9023132324219,293.5163879394531,298.8857727050781,297.2745666503906,285.0991516113281,1.0,0.5677785873413086,0.4641948938369751,0.4641948938369751,1.0,1.0,-3.1217548847198486,1.085437297821045,2.036317586898804,0.3829493224620819,1.0,1.0,0.0,122.73155212402344,133.0,57129.86328125,0.0,2385.5224609375,1.0,279.4412841796875,283.2375183105469,296.4823913574219,300.1134948730469,293.1499938964844,293.1499938964844,279.1499938964844,29105.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890357255935669,1.0,0.0,0.0,3.593994617462158,3.594016790390014,8.618826541351154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.6162109375,0.0,1950.323974609375,1895.4371337890625,0.0,3313.54833984375,1.0,1.0,0.0,3.0,1.0,0.0
18185220,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.947719931602478,0.4217930138111114,0.3803476691246032,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.5295743942260742,0.477387011051178,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9614282250404358,0.4393799006938934,0.3078731000423431,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9121748208999634,0.3818203806877136,0.362592875957489,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7825000882148743,0.2392102181911468,1.0840457677841189,284.9510498046875,284.95001220703125,301.9700622558594,293.54541015625,298.91387939453125,297.285400390625,284.9514465332031,1.0,0.5718504786491394,0.4631661176681518,0.4631661176681518,1.0,1.0,-3.136657953262329,1.088976263999939,2.0476815700531006,0.382840096950531,0.967379868030548,0.967379868030548,0.0,125.22825622558594,151.0,58580.73046875,0.0,2427.036865234375,1.0,279.157470703125,283.0626525878906,296.5713806152344,300.3554382324219,293.1499938964844,293.1499938964844,278.8500061035156,30339.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989529013633728,1.0,0.0,0.0,3.585992813110352,3.586015224456787,8.580491339671426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.931640625,0.0,1951.0828857421875,1895.4371337890625,0.0,3393.82177734375,1.0,1.0,0.0,3.0,1.0,0.0
18185280,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.947719931602478,0.4217930138111114,0.3803476691246032,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.5295743942260742,0.477387011051178,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9614282250404358,0.4393799006938934,0.3078731000423431,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9121748208999634,0.3818203806877136,0.362592875957489,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7825000882148743,0.2392102181911468,1.0840457677841189,284.9510498046875,284.95001220703125,301.9700622558594,293.54541015625,298.91387939453125,297.285400390625,284.9514465332031,1.0,0.5718504786491394,0.4631661176681518,0.4631661176681518,1.0,1.0,-3.136657953262329,1.088976263999939,2.0476815700531006,0.382840096950531,0.967379868030548,0.967379868030548,0.0,125.22825622558594,151.0,58580.73046875,0.0,2427.036865234375,1.0,279.157470703125,283.0626525878906,296.5713806152344,300.3554382324219,293.1499938964844,293.1499938964844,278.8500061035156,30339.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989529013633728,1.0,0.0,0.0,3.585992813110352,3.586015224456787,8.580491339671426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.931640625,0.0,1951.0828857421875,1895.4371337890625,0.0,3393.82177734375,1.0,1.0,0.0,3.0,1.0,0.0
