time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185340,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.928396701812744,0.4205486476421356,0.3796112835407257,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.5303931832313538,0.5017645359039307,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9435536861419678,0.4390344023704529,0.3079200387001037,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8962947130203247,0.3822527825832367,0.3633708953857422,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7689836621284485,0.2389091104269027,1.0844688415527344,284.8520202636719,284.95001220703125,302.0355834960937,293.5735168457031,298.92431640625,297.2689819335937,284.8564453125,1.0,0.5807663798332214,0.4621373116970062,0.4621373116970062,1.0,1.0,-3.166735887527466,1.098377346992493,2.0683586597442627,0.3855014145374298,0.8474435210227966,0.8474435210227966,0.0,133.12278747558594,169.0,59783.59765625,0.0,2527.190185546875,1.0,278.8582458496094,282.9356994628906,296.6029052734375,300.4804992675781,293.1499938964844,293.1499938964844,279.1499938964844,38032.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073562026023864,1.0,0.0,0.0,3.4990673065185547,3.4990901947021484,8.169545253622346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.3583984375,0.0,1902.656494140625,1895.4371337890625,0.0,3472.05224609375,0.9894583225250244,1.0,0.0,3.0,1.0,0.0
18185400,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.928396701812744,0.4205486476421356,0.3796112835407257,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.5303931832313538,0.5017645359039307,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9435536861419678,0.4390344023704529,0.3079200387001037,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8962947130203247,0.3822527825832367,0.3633708953857422,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7689836621284485,0.2389091104269027,1.0844688415527344,284.8520202636719,284.95001220703125,302.0355834960937,293.5735168457031,298.92431640625,297.2689819335937,284.8564453125,1.0,0.5807663798332214,0.4621373116970062,0.4621373116970062,1.0,1.0,-3.166735887527466,1.098377346992493,2.0683586597442627,0.3855014145374298,0.8474435210227966,0.8474435210227966,0.0,133.12278747558594,169.0,59783.59765625,0.0,2527.190185546875,1.0,278.8582458496094,282.9356994628906,296.6029052734375,300.4804992675781,293.1499938964844,293.1499938964844,279.1499938964844,38032.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073562026023864,1.0,0.0,0.0,3.4990673065185547,3.4990901947021484,8.169545253622346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.3583984375,0.0,1902.656494140625,1895.4371337890625,0.0,3472.05224609375,0.9894583225250244,1.0,0.0,3.0,1.0,0.0
18185460,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8948425650596619,0.420611560344696,0.3798906803131103,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9731263518333436,0.5314233303070068,0.5036213994026184,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9085195660591124,0.4397344291210174,0.3086200356483459,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8672400712966919,0.3833956718444824,0.3648235499858856,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7446264624595642,0.2389104664325714,1.0867384672164917,284.9926147460937,284.95001220703125,302.0985412597656,293.60040283203125,298.9340515136719,297.257568359375,284.9941711425781,1.0,0.5907400846481323,0.4606045186519623,0.4606045186519623,1.0,1.0,-3.1744861602783203,1.0978784561157229,2.0766077041625977,0.3836094737052917,0.9417307376861572,0.9417307376861572,0.0,148.57264709472656,187.0,59073.96875,0.0,2626.116455078125,1.0,279.1412353515625,283.0880432128906,296.57769775390625,300.3402709960937,293.1499938964844,293.1499938964844,278.8500061035156,32027.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899144172668457,1.0,0.0,0.0,3.574668407440185,3.5746910572052,8.526382657692011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.84375,0.0,1951.5675048828125,1895.4371337890625,0.0,3395.605712890625,1.0,1.0,0.0,3.0,1.0,0.0
18185520,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8948425650596619,0.420611560344696,0.3798906803131103,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9731263518333436,0.5314233303070068,0.5036213994026184,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9085195660591124,0.4397344291210174,0.3086200356483459,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8672400712966919,0.3833956718444824,0.3648235499858856,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7446264624595642,0.2389104664325714,1.0867384672164917,284.9926147460937,284.95001220703125,302.0985412597656,293.60040283203125,298.9340515136719,297.257568359375,284.9941711425781,1.0,0.5907400846481323,0.4606045186519623,0.4606045186519623,1.0,1.0,-3.1744861602783203,1.0978784561157229,2.0766077041625977,0.3836094737052917,0.9417307376861572,0.9417307376861572,0.0,148.57264709472656,187.0,59073.96875,0.0,2626.116455078125,1.0,279.1412353515625,283.0880432128906,296.57769775390625,300.3402709960937,293.1499938964844,293.1499938964844,278.8500061035156,32027.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899144172668457,1.0,0.0,0.0,3.574668407440185,3.5746910572052,8.526382657692011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.84375,0.0,1951.5675048828125,1895.4371337890625,0.0,3395.605712890625,1.0,1.0,0.0,3.0,1.0,0.0
18185580,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8678621649742126,0.4197700619697571,0.3800615966320038,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.944331169128418,0.533134400844574,0.5059083700180054,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8812572360038757,0.4397706687450409,0.3093130588531494,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8431421518325806,0.3840327858924866,0.36626797914505,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7244852185249329,0.2385840415954589,1.0889919996261597,284.8873291015625,284.95001220703125,302.15869140625,293.6258850097656,298.9442138671875,297.2488098144531,284.8902893066406,1.0,0.6014015078544617,0.4590716958045959,0.4590716958045959,1.0,1.0,-3.182723999023437,1.0975139141082764,2.085210084915161,0.3815498948097229,0.8451699018478394,0.8451699018478394,0.0,165.3269805908203,205.0,59928.19921875,0.0,2733.47705078125,1.0,278.8579406738281,282.96075439453125,296.646484375,300.5309143066406,293.1499938964844,293.1499938964844,279.1499938964844,38228.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066083431243896,1.0,0.0,0.0,3.487879037857056,3.4879019260406494,8.117384595607291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.080078125,0.0,1888.77392578125,1895.4371337890625,0.0,3465.1015625,0.9871893525123596,1.0,0.0,3.0,1.0,0.0
18185640,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8678621649742126,0.4197700619697571,0.3800615966320038,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.944331169128418,0.533134400844574,0.5059083700180054,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8812572360038757,0.4397706687450409,0.3093130588531494,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8431421518325806,0.3840327858924866,0.36626797914505,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7244852185249329,0.2385840415954589,1.0889919996261597,284.8873291015625,284.95001220703125,302.15869140625,293.6258850097656,298.9442138671875,297.2488098144531,284.8902893066406,1.0,0.6014015078544617,0.4590716958045959,0.4590716958045959,1.0,1.0,-3.182723999023437,1.0975139141082764,2.085210084915161,0.3815498948097229,0.8451699018478394,0.8451699018478394,0.0,165.3269805908203,205.0,59928.19921875,0.0,2733.47705078125,1.0,278.8579406738281,282.96075439453125,296.646484375,300.5309143066406,293.1499938964844,293.1499938964844,279.1499938964844,38228.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066083431243896,1.0,0.0,0.0,3.487879037857056,3.4879019260406494,8.117384595607291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.080078125,0.0,1888.77392578125,1895.4371337890625,0.0,3465.1015625,0.9871893525123596,1.0,0.0,3.0,1.0,0.0
18185700,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8560998439788818,0.419687271118164,0.380050927400589,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.930397927761078,0.5344517230987549,0.5072133541107178,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8693224787712097,0.4400582909584045,0.3095979392528534,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8327613472938538,0.3845402598381042,0.366918534040451,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.715265154838562,0.2385230213403701,1.0898311138153076,285.0050964355469,284.95001220703125,302.1876220703125,293.63800048828125,298.9512634277344,297.248046875,285.0069580078125,1.0,0.6068013906478882,0.458305299282074,0.458305299282074,1.0,1.0,-3.186408042907715,1.0971591472625732,2.0892488956451416,0.3803342282772064,0.9229021072387696,0.9229021072387696,0.0,173.9990997314453,205.0,59293.796875,0.0,2788.08740234375,1.0,279.0982971191406,283.0890808105469,296.60650634765625,300.3407592773437,293.1499938964844,293.1499938964844,279.1499938964844,33607.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006391167640686,1.0,0.0,0.0,3.5456509590148926,3.5456736087799072,8.388518040192139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1435546875,0.0,1925.3531494140625,1895.4371337890625,0.0,3409.541259765625,0.9982451796531676,1.0,0.0,3.0,1.0,0.0
18185760,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8462488651275635,0.4197875261306762,0.3804157376289367,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9183837175369264,0.5359780192375183,0.5089128613471985,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8592485189437866,0.4405199289321899,0.3101278245449066,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8239157795906067,0.3851827085018158,0.3678140640258789,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7067354917526245,0.2385663539171219,1.0914225578308103,285.0134582519531,284.95001220703125,302.2157287597656,293.6496887207031,298.959716796875,297.2493591308594,285.01495361328125,1.0,0.6123620271682739,0.4576326906681061,0.4576326906681061,1.0,1.0,-3.1925148963928223,1.0979362726211548,2.094578742980957,0.3797375559806824,0.9478696584701538,0.9478696584701538,0.0,182.4733123779297,208.0,59304.1171875,0.0,2846.724365234375,1.0,279.1417236328125,283.099853515625,296.6263427734375,300.4027709960937,293.1499938964844,293.1499938964844,278.8500061035156,31711.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984872102737427,1.0,0.0,0.0,3.5781948566436768,3.5782172679901123,8.543213425582508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.7607421875,0.0,1953.5228271484373,1895.4371337890625,0.0,3389.478515625,1.0,1.0,0.0,3.0,1.0,0.0
18185820,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8341064453125,0.4188059270381927,0.3802809417247772,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9047746658325196,0.5381242632865906,0.5116263031959534,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8471152186393738,0.4404952228069305,0.310641199350357,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8129975199699402,0.3857507705688476,0.3690000474452972,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6957023739814758,0.2381996363401413,1.0925267934799194,284.8930053710937,284.95001220703125,302.2693176269531,293.67156982421875,298.9699401855469,297.2436828613281,284.8951721191406,1.0,0.6191228628158569,0.4562874734401703,0.4562874734401703,1.0,1.0,-3.1989989280700684,1.097264051437378,2.1017348766326904,0.377810388803482,0.8530303835868835,0.8530303835868835,0.0,193.78927612304688,196.0,60265.75390625,0.0,2921.87451171875,1.0,278.85772705078125,282.95672607421875,296.6949157714844,300.6017761230469,293.1499938964844,293.1499938964844,279.1499938964844,37574.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065037369728088,1.0,0.0,0.0,3.511360883712769,3.5113837718963623,8.227051466747071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.8544921875,0.0,1915.611328125,1895.4371337890625,0.0,3464.12890625,0.9919392466545104,1.0,0.0,3.0,1.0,0.0
18185880,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8341064453125,0.4188059270381927,0.3802809417247772,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9047746658325196,0.5381242632865906,0.5116263031959534,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8471152186393738,0.4404952228069305,0.310641199350357,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8129975199699402,0.3857507705688476,0.3690000474452972,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6957023739814758,0.2381996363401413,1.0925267934799194,284.8930053710937,284.95001220703125,302.2693176269531,293.67156982421875,298.9699401855469,297.2436828613281,284.8951721191406,1.0,0.6191228628158569,0.4562874734401703,0.4562874734401703,1.0,1.0,-3.1989989280700684,1.097264051437378,2.1017348766326904,0.377810388803482,0.8530303835868835,0.8530303835868835,0.0,193.78927612304688,196.0,60265.75390625,0.0,2921.87451171875,1.0,278.85772705078125,282.95672607421875,296.6949157714844,300.6017761230469,293.1499938964844,293.1499938964844,279.1499938964844,37574.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065037369728088,1.0,0.0,0.0,3.511360883712769,3.5113837718963623,8.227051466747071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.8544921875,0.0,1915.611328125,1895.4371337890625,0.0,3464.12890625,0.9919392466545104,1.0,0.0,3.0,1.0,0.0
18185940,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8332867622375488,0.4187521040439605,0.3799173235893249,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.905619204044342,0.5410653948783875,0.5141047239303589,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8467787504196167,0.4412170946598053,0.3109379112720489,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.813021719455719,0.3868684768676758,0.3698457181453705,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6949970722198486,0.2381842732429504,1.0918116569519043,285.02642822265625,284.95001220703125,302.3192443847656,293.6913452148437,298.98345947265625,297.24542236328125,285.0274353027344,1.0,0.6194605827331543,0.4549422562122345,0.4549422562122345,1.0,1.0,-3.2020516395568848,1.0952630043029783,2.1067886352539062,0.3751101493835449,0.9650402665138244,0.9650402665138244,0.0,194.4747009277344,184.0,59450.0859375,0.0,2932.0126953125,1.0,279.1414489746094,283.1060485839844,296.6687316894531,300.45819091796875,293.1499938964844,293.1499938964844,278.8500061035156,30940.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986002802848816,1.0,0.0,0.0,3.581946611404419,3.5819690227508545,8.561137860851886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.888671875,0.0,1951.240234375,1895.4371337890625,0.0,3390.533203125,1.0,1.0,0.0,3.0,1.0,0.0
18186000,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8332867622375488,0.4187521040439605,0.3799173235893249,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.905619204044342,0.5410653948783875,0.5141047239303589,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8467787504196167,0.4412170946598053,0.3109379112720489,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.813021719455719,0.3868684768676758,0.3698457181453705,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6949970722198486,0.2381842732429504,1.0918116569519043,285.02642822265625,284.95001220703125,302.3192443847656,293.6913452148437,298.98345947265625,297.24542236328125,285.0274353027344,1.0,0.6194605827331543,0.4549422562122345,0.4549422562122345,1.0,1.0,-3.2020516395568848,1.0952630043029783,2.1067886352539062,0.3751101493835449,0.9650402665138244,0.9650402665138244,0.0,194.4747009277344,184.0,59450.0859375,0.0,2932.0126953125,1.0,279.1414489746094,283.1060485839844,296.6687316894531,300.45819091796875,293.1499938964844,293.1499938964844,278.8500061035156,30940.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986002802848816,1.0,0.0,0.0,3.581946611404419,3.5819690227508545,8.561137860851886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.888671875,0.0,1951.240234375,1895.4371337890625,0.0,3390.533203125,1.0,1.0,0.0,3.0,1.0,0.0
18186060,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8380497694015503,0.4178390502929687,0.3792445361614227,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9137341976165771,0.5432966947555542,0.5162883996963501,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.852339506149292,0.441275805234909,0.3110434710979461,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.818649411201477,0.3875075280666351,0.3704629838466644,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6996234655380249,0.2379321753978729,1.0903689861297607,284.8866882324219,284.95001220703125,302.3651428222656,293.7087097167969,298.99151611328125,297.2413024902344,284.88751220703125,1.0,0.6166604161262512,0.4536264836788177,0.4536264836788177,1.0,1.0,-3.203012704849243,1.0924955606460571,2.110517263412476,0.3722622990608215,0.8609710335731506,0.8609710335731506,0.0,189.5238494873047,172.0,60448.22265625,0.0,2906.972412109375,1.0,278.857666015625,282.9447631835937,296.7318115234375,300.6521301269531,293.1499938964844,293.1499938964844,279.1499938964844,36831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064436554908752,1.0,0.0,0.0,3.5337791442871094,3.5338022708892822,8.33243859688082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.47265625,0.0,1940.3641357421875,1895.4371337890625,0.0,3463.57080078125,0.9962591528892516,1.0,0.0,3.0,1.0,0.0
18186120,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8380497694015503,0.4178390502929687,0.3792445361614227,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9137341976165771,0.5432966947555542,0.5162883996963501,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.852339506149292,0.441275805234909,0.3110434710979461,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.818649411201477,0.3875075280666351,0.3704629838466644,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6996234655380249,0.2379321753978729,1.0903689861297607,284.8866882324219,284.95001220703125,302.3651428222656,293.7087097167969,298.99151611328125,297.2413024902344,284.88751220703125,1.0,0.6166604161262512,0.4536264836788177,0.4536264836788177,1.0,1.0,-3.203012704849243,1.0924955606460571,2.110517263412476,0.3722622990608215,0.8609710335731506,0.8609710335731506,0.0,189.5238494873047,172.0,60448.22265625,0.0,2906.972412109375,1.0,278.857666015625,282.9447631835937,296.7318115234375,300.6521301269531,293.1499938964844,293.1499938964844,279.1499938964844,36831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064436554908752,1.0,0.0,0.0,3.5337791442871094,3.5338022708892822,8.33243859688082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.47265625,0.0,1940.3641357421875,1895.4371337890625,0.0,3463.57080078125,0.9962591528892516,1.0,0.0,3.0,1.0,0.0
18186180,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.846976637840271,0.4178510010242462,0.378585547208786,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9277356863021852,0.5463017821311951,0.5184575915336609,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8622931241989136,0.4420792460441589,0.3111239373683929,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.828070878982544,0.3887067437171936,0.371018499135971,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7079437375068665,0.2380505055189132,1.0885372161865234,285.0281066894531,284.95001220703125,302.40673828125,293.7234802246094,299.0026550292969,297.2441711425781,285.0290832519531,1.0,0.6120125651359558,0.452310711145401,0.452310711145401,1.0,1.0,-3.2033822536468506,1.0895073413848877,2.113874912261963,0.3690888583660126,0.9758931398391724,0.9758931398391724,0.0,181.2104034423828,160.0,59474.66015625,0.0,2862.324462890625,1.0,279.14129638671875,283.1048889160156,296.69976806640625,300.4934997558594,293.1499938964844,293.1499938964844,278.8500061035156,30422.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983595967292786,1.0,0.0,0.0,3.5841305255889893,3.584152936935425,8.571581133764994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.8388671875,0.0,1949.2027587890625,1895.4371337890625,0.0,3388.288818359375,1.0,1.0,0.0,3.0,1.0,0.0
18186240,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.846976637840271,0.4178510010242462,0.378585547208786,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9277356863021852,0.5463017821311951,0.5184575915336609,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8622931241989136,0.4420792460441589,0.3111239373683929,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.828070878982544,0.3887067437171936,0.371018499135971,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7079437375068665,0.2380505055189132,1.0885372161865234,285.0281066894531,284.95001220703125,302.40673828125,293.7234802246094,299.0026550292969,297.2441711425781,285.0290832519531,1.0,0.6120125651359558,0.452310711145401,0.452310711145401,1.0,1.0,-3.2033822536468506,1.0895073413848877,2.113874912261963,0.3690888583660126,0.9758931398391724,0.9758931398391724,0.0,181.2104034423828,160.0,59474.66015625,0.0,2862.324462890625,1.0,279.14129638671875,283.1048889160156,296.69976806640625,300.4934997558594,293.1499938964844,293.1499938964844,278.8500061035156,30422.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983595967292786,1.0,0.0,0.0,3.5841305255889893,3.584152936935425,8.571581133764994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.8388671875,0.0,1949.2027587890625,1895.4371337890625,0.0,3388.288818359375,1.0,1.0,0.0,3.0,1.0,0.0
18186300,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.853031575679779,0.4176289439201355,0.3784258663654327,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.93675434589386,0.5476161241531372,0.5196914076805115,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8689413070678711,0.4423218965530395,0.3112855851650238,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8341788053512573,0.3891992568969726,0.3714227080345154,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7133090496063232,0.2380789071321487,1.088098645210266,284.9093322753906,284.95001220703125,302.42584228515625,293.72979736328125,299.0067443847656,297.2442321777344,284.9033508300781,1.0,0.6093888282775879,0.4516528248786926,0.4516528248786926,1.0,1.0,-3.204831123352051,1.0884846448898315,2.116346597671509,0.3677854239940643,0.9053728580474854,0.9053728580474854,0.0,176.2433624267578,160.0,60517.9453125,0.0,2838.1640625,1.0,278.8992919921875,282.9623718261719,296.757080078125,300.7151184082031,293.1499938964844,293.1499938964844,278.8500061035156,32376.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037845730781556,1.0,0.0,0.0,3.572751045227051,3.572773694992065,8.517238256899873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.9814453125,0.0,1952.2801513671875,1895.4371337890625,0.0,3438.836181640625,1.0,1.0,0.0,3.0,1.0,0.0
18186360,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.858886182308197,0.4170208275318146,0.3778219521045685,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9454180002212524,0.5485981106758118,0.5205298662185669,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8754501342773438,0.4422317445278168,0.3111649453639984,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.840178370475769,0.3894359469413757,0.3715419769287109,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7182793617248535,0.2379365265369415,1.0868470668792725,284.8824462890625,284.95001220703125,302.4437561035156,293.7353820800781,299.0084228515625,297.2411499023437,284.8825378417969,1.0,0.6064683794975281,0.4510674178600311,0.4510674178600311,1.0,1.0,-3.203611373901367,1.0865988731384275,2.1170125007629395,0.3662241101264953,0.8676477670669556,0.8676477670669556,0.0,171.38490295410156,148.0,60514.83203125,0.0,2809.095947265625,1.0,278.85772705078125,282.9374084472656,296.75830078125,300.6834716796875,293.1499938964844,293.1499938964844,279.1499938964844,36257.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906086802482605,1.0,0.0,0.0,3.5455217361450195,3.5455448627471924,8.387906405005197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.5849609375,0.0,1951.60107421875,1895.4371337890625,0.0,3460.253173828125,0.99858820438385,1.0,0.0,3.0,1.0,0.0
18186420,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.874320387840271,0.4170632362365722,0.3770922422409057,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9656715393066406,0.551628053188324,0.522616982460022,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8921741247177124,0.4430821537971496,0.3112023770809173,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8555818200111389,0.3906863629817962,0.3720439970493316,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7303724884986877,0.2381525337696075,1.084989070892334,285.0258483886719,284.95001220703125,302.4759216308594,293.74420166015625,299.0170593261719,297.2445068359375,285.0267028808594,1.0,0.6003007888793945,0.4498965442180633,0.4498965442180633,1.0,1.0,-3.203648805618286,1.0838085412979126,2.119840383529663,0.3632913529872894,0.981595814228058,0.981595814228058,0.0,160.4538116455078,136.0,59472.2265625,0.0,2749.439697265625,1.0,279.1412048339844,283.1005554199219,296.7207946777344,300.5170288085937,293.1499938964844,293.1499938964844,278.8500061035156,30162.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898104190826416,1.0,0.0,0.0,3.587732076644897,3.587754487991333,8.588816058363591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.7197265625,0.0,1951.84375,1895.4371337890625,0.0,3385.906494140625,1.0,1.0,0.0,3.0,1.0,0.0
18186480,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.874320387840271,0.4170632362365722,0.3770922422409057,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9656715393066406,0.551628053188324,0.522616982460022,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8921741247177124,0.4430821537971496,0.3112023770809173,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8555818200111389,0.3906863629817962,0.3720439970493316,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7303724884986877,0.2381525337696075,1.084989070892334,285.0258483886719,284.95001220703125,302.4759216308594,293.74420166015625,299.0170593261719,297.2445068359375,285.0267028808594,1.0,0.6003007888793945,0.4498965442180633,0.4498965442180633,1.0,1.0,-3.203648805618286,1.0838085412979126,2.119840383529663,0.3632913529872894,0.981595814228058,0.981595814228058,0.0,160.4538116455078,136.0,59472.2265625,0.0,2749.439697265625,1.0,279.1412048339844,283.1005554199219,296.7207946777344,300.5170288085937,293.1499938964844,293.1499938964844,278.8500061035156,30162.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898104190826416,1.0,0.0,0.0,3.587732076644897,3.587754487991333,8.588816058363591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.7197265625,0.0,1951.84375,1895.4371337890625,0.0,3385.906494140625,1.0,1.0,0.0,3.0,1.0,0.0
18186540,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8930825591087341,0.4162636399269104,0.3763096034526825,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9861610531806946,0.5539336800575256,0.5246530175209045,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9126328825950624,0.4432737529277801,0.3112353980541229,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8744738698005676,0.391454666852951,0.3725562989711761,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7447887063026428,0.2381203025579452,1.0834304094314575,284.8798828125,284.95001220703125,302.5028991699219,293.7496643066406,299.019775390625,297.2418212890625,284.8797607421875,1.0,0.5939111113548279,0.4487257003784179,0.4487257003784179,1.0,1.0,-3.203946590423584,1.081090807914734,2.1228556632995605,0.3605811595916748,0.8720250725746155,0.8720250725746155,0.0,149.2014923095703,124.0,60511.91015625,0.0,2688.53515625,1.0,278.85760498046875,282.9329528808594,296.7731018066406,300.69952392578125,293.1499938964844,293.1499938964844,279.1499938964844,35866.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059633016586304,1.0,0.0,0.0,3.5495505332946777,3.5495736598968506,8.406980782638129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3408203125,0.0,1953.530517578125,1895.4371337890625,0.0,3459.1044921875,0.9997537732124328,1.0,0.0,3.0,1.0,0.0
18186600,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8930825591087341,0.4162636399269104,0.3763096034526825,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9861610531806946,0.5539336800575256,0.5246530175209045,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9126328825950624,0.4432737529277801,0.3112353980541229,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8744738698005676,0.391454666852951,0.3725562989711761,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7447887063026428,0.2381203025579452,1.0834304094314575,284.8798828125,284.95001220703125,302.5028991699219,293.7496643066406,299.019775390625,297.2418212890625,284.8797607421875,1.0,0.5939111113548279,0.4487257003784179,0.4487257003784179,1.0,1.0,-3.203946590423584,1.081090807914734,2.1228556632995605,0.3605811595916748,0.8720250725746155,0.8720250725746155,0.0,149.2014923095703,124.0,60511.91015625,0.0,2688.53515625,1.0,278.85760498046875,282.9329528808594,296.7731018066406,300.69952392578125,293.1499938964844,293.1499938964844,279.1499938964844,35866.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059633016586304,1.0,0.0,0.0,3.5495505332946777,3.5495736598968506,8.406980782638129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3408203125,0.0,1953.530517578125,1895.4371337890625,0.0,3459.1044921875,0.9997537732124328,1.0,0.0,3.0,1.0,0.0
18186660,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9112048149108888,0.4162723422050476,0.3756487369537353,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.5572102665901184,0.5222944617271423,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9338018298149108,0.4441004395484924,0.3113324046134949,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8927391767501831,0.3926839530467987,0.3731405735015869,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7587809562683105,0.2383547574281692,1.0821434259414673,285.0191345214844,284.95001220703125,302.5244140625,293.7515563964844,299.02423095703125,297.2455749511719,285.0179748535156,1.0,0.5866125226020813,0.4476102590560913,0.4476102590560913,1.0,1.0,-3.191369771957397,1.0735018253326416,2.117867946624756,0.3570723831653595,0.9808782935142516,0.9808782935142516,0.0,139.60093688964844,112.0,59317.19140625,0.0,2617.7490234375,1.0,279.14117431640625,283.092529296875,296.7287902832031,300.52392578125,293.1499938964844,293.1499938964844,278.8500061035156,30100.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981375694274902,1.0,0.0,0.0,3.5885345935821533,3.588557004928589,8.592658673478581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.02734375,0.0,1952.389404296875,1895.4371337890625,0.0,3386.217529296875,1.0,1.0,0.0,3.0,1.0,0.0
18186720,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9112048149108888,0.4162723422050476,0.3756487369537353,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.5572102665901184,0.5222944617271423,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9338018298149108,0.4441004395484924,0.3113324046134949,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8927391767501831,0.3926839530467987,0.3731405735015869,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7587809562683105,0.2383547574281692,1.0821434259414673,285.0191345214844,284.95001220703125,302.5244140625,293.7515563964844,299.02423095703125,297.2455749511719,285.0179748535156,1.0,0.5866125226020813,0.4476102590560913,0.4476102590560913,1.0,1.0,-3.191369771957397,1.0735018253326416,2.117867946624756,0.3570723831653595,0.9808782935142516,0.9808782935142516,0.0,139.60093688964844,112.0,59317.19140625,0.0,2617.7490234375,1.0,279.14117431640625,283.092529296875,296.7287902832031,300.52392578125,293.1499938964844,293.1499938964844,278.8500061035156,30100.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981375694274902,1.0,0.0,0.0,3.5885345935821533,3.588557004928589,8.592658673478581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.02734375,0.0,1952.389404296875,1895.4371337890625,0.0,3386.217529296875,1.0,1.0,0.0,3.0,1.0,0.0
18186780,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9302077293395996,0.4152351915836334,0.3748206794261932,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9990000128746032,0.5631033778190613,0.4939481914043426,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9536668658256532,0.4440752863883972,0.3113460838794708,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9107892513275146,0.3932643532752991,0.3736470937728882,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7727183103561401,0.2382296323776245,1.0808886289596558,284.8539428710937,284.95001220703125,302.5401611328125,293.7496337890625,299.0314025878906,297.25811767578125,284.8551330566406,1.0,0.5776602029800415,0.4464947879314422,0.4464947879314422,1.0,1.0,-3.163663625717163,1.0603350400924685,2.1033284664154053,0.3491849899291992,0.8444948196411133,0.8444948196411133,0.0,130.69198608398438,115.0,59771.98828125,0.0,2508.398193359375,1.0,278.8585205078125,282.9205017089844,296.7680969238281,300.6650085449219,293.1499938964844,293.1499938964844,279.1499938964844,37795.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905198574066162,1.0,0.0,0.0,3.51379919052124,3.513822317123413,8.238482109845791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.7900390625,0.0,1921.2745361328125,1895.4371337890625,0.0,3451.992431640625,0.9922807216644288,1.0,0.0,3.0,1.0,0.0
18186840,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9302077293395996,0.4152351915836334,0.3748206794261932,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9990000128746032,0.5631033778190613,0.4939481914043426,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9536668658256532,0.4440752863883972,0.3113460838794708,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9107892513275146,0.3932643532752991,0.3736470937728882,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7727183103561401,0.2382296323776245,1.0808886289596558,284.8539428710937,284.95001220703125,302.5401611328125,293.7496337890625,299.0314025878906,297.25811767578125,284.8551330566406,1.0,0.5776602029800415,0.4464947879314422,0.4464947879314422,1.0,1.0,-3.163663625717163,1.0603350400924685,2.1033284664154053,0.3491849899291992,0.8444948196411133,0.8444948196411133,0.0,130.69198608398438,115.0,59771.98828125,0.0,2508.398193359375,1.0,278.8585205078125,282.9205017089844,296.7680969238281,300.6650085449219,293.1499938964844,293.1499938964844,279.1499938964844,37795.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905198574066162,1.0,0.0,0.0,3.51379919052124,3.513822317123413,8.238482109845791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.7900390625,0.0,1921.2745361328125,1895.4371337890625,0.0,3451.992431640625,0.9922807216644288,1.0,0.0,3.0,1.0,0.0
18186900,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9361445307731628,0.4150307774543762,0.3742752075195312,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.5672509074211121,0.4852080941200256,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.959648370742798,0.4442919492721557,0.3112549483776092,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.917106866836548,0.3937211036682129,0.3738068640232086,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7772164344787598,0.238279715180397,1.0801143646240234,284.9732666015625,284.95001220703125,302.5458068847656,293.7471618652344,299.03887939453125,297.27117919921875,284.9747314453125,1.0,0.5747005343437195,0.4459370672702789,0.4459370672702789,1.0,1.0,-3.151630163192749,1.0544345378875732,2.097195625305176,0.3457028567790985,0.9120598435401917,0.9120598435401917,0.0,127.89037322998048,115.0,58793.12109375,0.0,2470.1181640625,1.0,279.0986022949219,283.0576477050781,296.7109069824219,300.4336853027344,293.1499938964844,293.1499938964844,279.1499938964844,34263.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986408710479736,1.0,0.0,0.0,3.544087171554565,3.54410982131958,8.381120437661593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.171875,0.0,1929.6397705078125,1895.4371337890625,0.0,3390.912109375,0.9985686540603638,1.0,0.0,3.0,1.0,0.0
18186960,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9413803815841676,0.4150727689266205,0.3741925358772278,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.9990000128746032,0.5716851949691772,0.4781012535095215,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9647610783576964,0.4447364807128906,0.3114683628082275,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9228085875511168,0.3943584263324737,0.374287337064743,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7812120914459229,0.2384789288043975,1.0804420709609983,284.9732360839844,284.95001220703125,302.54986572265625,293.7436828613281,299.0486145019531,297.2865600585937,284.9738464355469,1.0,0.5725399255752563,0.4456417858600616,0.4456417858600616,1.0,1.0,-3.1442067623138428,1.0508692264556885,2.0933375358581543,0.343677669763565,0.9195897579193116,0.9195897579193116,0.0,125.7467269897461,133.0,58608.1796875,0.0,2444.4072265625,1.0,279.14178466796875,283.0639038085937,296.71392822265625,300.46417236328125,293.1499938964844,293.1499938964844,278.8500061035156,33073.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957505226135254,1.0,0.0,0.0,3.5694892406463623,3.569511890411377,8.501693855578196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.041015625,0.0,1954.530029296875,1895.4371337890625,0.0,3363.941650390625,1.0,1.0,0.0,3.0,1.0,0.0
18187020,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9365647435188292,0.4142481684684753,0.3737184703350067,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.5783976912498474,0.4839232861995697,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9610636234283448,0.4448787271976471,0.3117468655109405,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9193239212036132,0.3950810730457306,0.3751637935638428,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7782726287841797,0.238582357764244,1.081566333770752,284.8971862792969,284.95001220703125,302.5532531738281,293.7333984375,299.05841064453125,297.3021545410156,284.89959716796875,1.0,0.5754591226577759,0.4450512230396271,0.4450512230396271,1.0,1.0,-3.153341054916382,1.0529546737670898,2.100386381149292,0.3432449698448181,0.8346927165985107,0.8346927165985107,0.0,127.5958480834961,151.0,59238.14453125,0.0,2471.866455078125,1.0,278.8585205078125,282.9669189453125,296.7488708496094,300.59722900390625,293.1499938964844,293.1499938964844,279.1499938964844,38911.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022935032844543,1.0,0.0,0.0,3.4446537494659424,3.444676399230957,7.917434459159267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.4306640625,0.0,1835.160888671875,1895.4371337890625,0.0,3424.953857421875,0.9778292179107666,1.0,0.0,3.0,1.0,0.0
18187080,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9365647435188292,0.4142481684684753,0.3737184703350067,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.5783976912498474,0.4839232861995697,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9610636234283448,0.4448787271976471,0.3117468655109405,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9193239212036132,0.3950810730457306,0.3751637935638428,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7782726287841797,0.238582357764244,1.081566333770752,284.8971862792969,284.95001220703125,302.5532531738281,293.7333984375,299.05841064453125,297.3021545410156,284.89959716796875,1.0,0.5754591226577759,0.4450512230396271,0.4450512230396271,1.0,1.0,-3.153341054916382,1.0529546737670898,2.100386381149292,0.3432449698448181,0.8346927165985107,0.8346927165985107,0.0,127.5958480834961,151.0,59238.14453125,0.0,2471.866455078125,1.0,278.8585205078125,282.9669189453125,296.7488708496094,300.59722900390625,293.1499938964844,293.1499938964844,279.1499938964844,38911.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022935032844543,1.0,0.0,0.0,3.4446537494659424,3.444676399230957,7.917434459159267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.4306640625,0.0,1835.160888671875,1895.4371337890625,0.0,3424.953857421875,0.9778292179107666,1.0,0.0,3.0,1.0,0.0
18187140,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9215770959854126,0.4144140183925628,0.3738264441490173,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.5821347832679749,0.5045761466026306,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9474242329597472,0.4458577036857605,0.3124126493930816,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9062249660491944,0.3964333534240722,0.3764711916446686,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7679787278175354,0.2390384227037429,1.0841256380081177,285.009765625,284.95001220703125,302.54998779296875,293.7185974121094,299.0582580566406,297.3037414550781,285.01092529296875,1.0,0.58375483751297,0.4444606602191925,0.4444606602191925,1.0,1.0,-3.183729887008667,1.0630725622177124,2.120657205581665,0.346262127161026,0.9324327707290648,0.9324327707290648,0.0,134.30067443847656,154.0,59023.484375,0.0,2567.20361328125,1.0,279.1408386230469,283.0868530273437,296.7022705078125,300.4635009765625,293.1499938964844,293.1499938964844,278.8500061035156,32460.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953872919082642,1.0,0.0,0.0,3.5723624229431152,3.57238507270813,8.515386298313388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.2587890625,0.0,1952.5595703125,1895.4371337890625,0.0,3360.550048828125,1.0,1.0,0.0,3.0,1.0,0.0
