time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187200,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9215770959854126,0.4144140183925628,0.3738264441490173,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.5821347832679749,0.5045761466026306,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9474242329597472,0.4458577036857605,0.3124126493930816,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9062249660491944,0.3964333534240722,0.3764711916446686,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7679787278175354,0.2390384227037429,1.0841256380081177,285.009765625,284.95001220703125,302.54998779296875,293.7185974121094,299.0582580566406,297.3037414550781,285.01092529296875,1.0,0.58375483751297,0.4444606602191925,0.4444606602191925,1.0,1.0,-3.183729887008667,1.0630725622177124,2.120657205581665,0.346262127161026,0.9324327707290648,0.9324327707290648,0.0,134.30067443847656,154.0,59023.484375,0.0,2567.20361328125,1.0,279.1408386230469,283.0868530273437,296.7022705078125,300.4635009765625,293.1499938964844,293.1499938964844,278.8500061035156,32460.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953872919082642,1.0,0.0,0.0,3.5723624229431152,3.57238507270813,8.515386298313388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.2587890625,0.0,1952.5595703125,1895.4371337890625,0.0,3360.550048828125,1.0,1.0,0.0,3.0,1.0,0.0
18187260,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9045625925064088,0.4114933311939239,0.3721168041229248,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.5798294544219971,0.5279228687286377,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9303797483444214,0.443880945444107,0.3117270469665527,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8917645812034607,0.394925057888031,0.3759615123271942,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7551513314247131,0.2366715669631958,1.0778498649597168,284.9025573730469,284.95001220703125,302.5427551269531,293.7015991210937,299.023193359375,297.2606201171875,284.9047546386719,1.0,0.5898540616035461,0.4431747198104858,0.4431747198104858,1.0,1.0,-3.200794219970703,1.066409945487976,2.1343843936920166,0.3461180329322815,0.8463535308837891,0.8463535308837891,0.0,141.47869873046875,157.0,59847.20703125,0.0,2640.112548828125,1.0,278.8580017089844,282.9580383300781,296.7335510253906,300.6258239746094,293.1499938964844,293.1499938964844,279.1499938964844,38104.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905451238155365,1.0,0.0,0.0,3.4866037368774414,3.486626625061035,8.111450142678223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.046875,0.0,1885.7601318359373,1895.4371337890625,0.0,3454.342529296875,0.986821949481964,1.0,0.0,3.0,1.0,0.0
18187320,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9045625925064088,0.4114933311939239,0.3721168041229248,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.5798294544219971,0.5279228687286377,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9303797483444214,0.443880945444107,0.3117270469665527,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8917645812034607,0.394925057888031,0.3759615123271942,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7551513314247131,0.2366715669631958,1.0778498649597168,284.9025573730469,284.95001220703125,302.5427551269531,293.7015991210937,299.023193359375,297.2606201171875,284.9047546386719,1.0,0.5898540616035461,0.4431747198104858,0.4431747198104858,1.0,1.0,-3.200794219970703,1.066409945487976,2.1343843936920166,0.3461180329322815,0.8463535308837891,0.8463535308837891,0.0,141.47869873046875,157.0,59847.20703125,0.0,2640.112548828125,1.0,278.8580017089844,282.9580383300781,296.7335510253906,300.6258239746094,293.1499938964844,293.1499938964844,279.1499938964844,38104.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905451238155365,1.0,0.0,0.0,3.4866037368774414,3.486626625061035,8.111450142678223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.046875,0.0,1885.7601318359373,1895.4371337890625,0.0,3454.342529296875,0.986821949481964,1.0,0.0,3.0,1.0,0.0
18187380,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8931805491447449,0.4104615151882171,0.3709494471549988,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.5776630640029907,0.5456326603889465,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9178833961486816,0.443597137928009,0.3113627433776855,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8813568949699402,0.3948235809803009,0.3757111430168152,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7456518411636353,0.2353465408086776,1.0715762376785278,285.01611328125,284.95001220703125,302.53436279296875,293.6848449707031,298.9955444335937,297.2297668457031,285.0175170898437,1.0,0.5945839881896973,0.4418887794017792,0.4418887794017792,1.0,1.0,-3.212407350540161,1.0676249265670776,2.144782543182373,0.3446686863899231,0.94581401348114,0.94581401348114,0.0,147.15078735351562,160.0,59097.3359375,0.0,2694.489013671875,1.0,279.14117431640625,283.089111328125,296.6699523925781,300.4481201171875,293.1499938964844,293.1499938964844,278.8500061035156,31856.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990041613578796,1.0,0.0,0.0,3.5753767490386963,3.575399398803711,8.529761998943286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.0078125,0.0,1950.87158203125,1895.4371337890625,0.0,3394.300048828125,1.0,1.0,0.0,3.0,1.0,0.0
18187440,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8931805491447449,0.4104615151882171,0.3709494471549988,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.5776630640029907,0.5456326603889465,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9178833961486816,0.443597137928009,0.3113627433776855,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8813568949699402,0.3948235809803009,0.3757111430168152,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7456518411636353,0.2353465408086776,1.0715762376785278,285.01611328125,284.95001220703125,302.53436279296875,293.6848449707031,298.9955444335937,297.2297668457031,285.0175170898437,1.0,0.5945839881896973,0.4418887794017792,0.4418887794017792,1.0,1.0,-3.212407350540161,1.0676249265670776,2.144782543182373,0.3446686863899231,0.94581401348114,0.94581401348114,0.0,147.15078735351562,160.0,59097.3359375,0.0,2694.489013671875,1.0,279.14117431640625,283.089111328125,296.6699523925781,300.4481201171875,293.1499938964844,293.1499938964844,278.8500061035156,31856.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990041613578796,1.0,0.0,0.0,3.5753767490386963,3.575399398803711,8.529761998943286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.0078125,0.0,1950.87158203125,1895.4371337890625,0.0,3394.300048828125,1.0,1.0,0.0,3.0,1.0,0.0
18187500,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8865939378738403,0.4097579419612884,0.3706466555595398,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9954484701156616,0.5767451524734497,0.5469739437103271,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9107491374015808,0.443356305360794,0.3114150166511535,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8752930760383606,0.394734263420105,0.3758769929409027,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.740401566028595,0.234740674495697,1.069743514060974,284.895263671875,284.95001220703125,302.5297546386719,293.676513671875,298.9822082519531,297.21612548828125,284.8890686035156,1.0,0.5963232517242432,0.4412457942962646,0.4412457942962646,1.0,1.0,-3.2117257118225098,1.0657618045806885,2.1459639072418213,0.3431539237499237,0.8697826862335205,0.8697826862335205,0.0,150.51402282714844,160.0,60023.4453125,0.0,2711.547119140625,1.0,278.8995361328125,282.9459533691406,296.7110290527344,300.650146484375,293.1499938964844,293.1499938964844,278.8500061035156,34633.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050827026367188,1.0,0.0,0.0,3.558044195175171,3.5580670833587646,8.447262871413841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.8505859375,0.0,1953.526611328125,1895.4371337890625,0.0,3450.914794921875,1.0,1.0,0.0,3.0,1.0,0.0
18187560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8797107934951782,0.4087707698345184,0.3699622452259063,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9898092150688172,0.5762416124343872,0.5464023351669312,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9036834836006165,0.4428695738315582,0.3112257421016693,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8690721392631531,0.3944643139839172,0.3758066892623901,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7350847721099854,0.2340449690818786,1.0673766136169434,284.8863830566406,284.95001220703125,302.5248718261719,293.66827392578125,298.9698791503906,297.2044372558594,284.88873291015625,1.0,0.5975741744041443,0.440615713596344,0.440615713596344,1.0,1.0,-3.2070648670196533,1.0624457597732544,2.1446189880371094,0.3408645093441009,0.8411287069320679,0.8411287069320679,0.0,153.87962341308594,163.0,59656.26171875,0.0,2720.54541015625,1.0,278.8583679199219,282.944580078125,296.6933288574219,300.5809326171875,293.1499938964844,293.1499938964844,279.1499938964844,38430.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074087738990784,1.0,0.0,0.0,3.4861738681793213,3.486196756362915,8.109450391202699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.4345703125,0.0,1888.3441162109373,1895.4371337890625,0.0,3472.540771484375,0.9867706298828124,1.0,0.0,3.0,1.0,0.0
18187620,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.871225893497467,0.4080865979194641,0.3692202568054199,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9828593730926514,0.5774115920066833,0.5471135973930359,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8954640030860901,0.4430051743984222,0.311245322227478,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.861607015132904,0.3948009610176086,0.3760788440704345,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7283748388290405,0.2333023846149444,1.0640714168548584,284.9927673339844,284.95001220703125,302.51434326171875,293.6518249511719,298.957275390625,297.1988830566406,284.99395751953125,1.0,0.599678099155426,0.4393555223941803,0.4393555223941803,1.0,1.0,-3.2033934593200684,1.0579553842544556,2.1454379558563232,0.3369520902633667,0.9247475862503052,0.9247475862503052,0.0,158.45359802246094,166.0,58732.79296875,0.0,2738.149658203125,1.0,279.1411437988281,283.0718994140625,296.6295166015625,300.3872985839844,293.1499938964844,293.1499938964844,278.8500061035156,32888.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993552923202515,1.0,0.0,0.0,3.5685863494873047,3.56860899925232,8.497393082507188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.6865234375,0.0,1951.35302734375,1895.4371337890625,0.0,3397.57373046875,1.0,1.0,0.0,3.0,1.0,0.0
18187680,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.871225893497467,0.4080865979194641,0.3692202568054199,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9828593730926514,0.5774115920066833,0.5471135973930359,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8954640030860901,0.4430051743984222,0.311245322227478,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.861607015132904,0.3948009610176086,0.3760788440704345,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7283748388290405,0.2333023846149444,1.0640714168548584,284.9927673339844,284.95001220703125,302.51434326171875,293.6518249511719,298.957275390625,297.1988830566406,284.99395751953125,1.0,0.599678099155426,0.4393555223941803,0.4393555223941803,1.0,1.0,-3.2033934593200684,1.0579553842544556,2.1454379558563232,0.3369520902633667,0.9247475862503052,0.9247475862503052,0.0,158.45359802246094,166.0,58732.79296875,0.0,2738.149658203125,1.0,279.1411437988281,283.0718994140625,296.6295166015625,300.3872985839844,293.1499938964844,293.1499938964844,278.8500061035156,32888.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993552923202515,1.0,0.0,0.0,3.5685863494873047,3.56860899925232,8.497393082507188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.6865234375,0.0,1951.35302734375,1895.4371337890625,0.0,3397.57373046875,1.0,1.0,0.0,3.0,1.0,0.0
18187740,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8642728924751282,0.4066369533538818,0.3683080077171325,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9772395491600036,0.5783734917640686,0.5483186841011047,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8888296484947205,0.442535936832428,0.3111896812915802,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8557144999504089,0.3947048485279083,0.3763035833835602,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.722955048084259,0.2324248552322387,1.0612730979919434,284.8951721191406,284.95001220703125,302.5028686523437,293.6355285644531,298.9429626464844,297.1912841796875,284.89715576171875,1.0,0.6014862656593323,0.4380953311920166,0.4380953311920166,1.0,1.0,-3.200589656829834,1.0537701845169067,2.146819591522217,0.3333377242088318,0.8330310583114624,0.8330310583114624,0.0,162.34634399414062,169.0,59187.6171875,0.0,2753.741455078125,1.0,278.8583984375,282.9575500488281,296.65411376953125,300.5079345703125,293.1499938964844,293.1499938964844,279.1499938964844,39025.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906568169593811,1.0,0.0,0.0,3.44922947883606,3.449252128601074,7.938481871860859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.7109375,0.0,1842.5811767578125,1895.4371337890625,0.0,3464.727783203125,0.9789628386497498,1.0,0.0,3.0,1.0,0.0
18187800,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8642728924751282,0.4066369533538818,0.3683080077171325,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9772395491600036,0.5783734917640686,0.5483186841011047,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8888296484947205,0.442535936832428,0.3111896812915802,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8557144999504089,0.3947048485279083,0.3763035833835602,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.722955048084259,0.2324248552322387,1.0612730979919434,284.8951721191406,284.95001220703125,302.5028686523437,293.6355285644531,298.9429626464844,297.1912841796875,284.89715576171875,1.0,0.6014862656593323,0.4380953311920166,0.4380953311920166,1.0,1.0,-3.200589656829834,1.0537701845169067,2.146819591522217,0.3333377242088318,0.8330310583114624,0.8330310583114624,0.0,162.34634399414062,169.0,59187.6171875,0.0,2753.741455078125,1.0,278.8583984375,282.9575500488281,296.65411376953125,300.5079345703125,293.1499938964844,293.1499938964844,279.1499938964844,39025.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906568169593811,1.0,0.0,0.0,3.44922947883606,3.449252128601074,7.938481871860859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.7109375,0.0,1842.5811767578125,1895.4371337890625,0.0,3464.727783203125,0.9789628386497498,1.0,0.0,3.0,1.0,0.0
18187860,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8593097925186157,0.406157910823822,0.3677396178245544,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9733702540397644,0.5803529024124146,0.5500280261039734,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8841695189476013,0.4428915381431579,0.3113487064838409,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.851634681224823,0.395239770412445,0.3767409026622772,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7189285159111023,0.2319930344820022,1.059262990951538,284.988037109375,284.95001220703125,302.4904479980469,293.6192626953125,298.9361572265625,297.1926574707031,284.9873046875,1.0,0.6031855344772339,0.4372328221797943,0.4372328221797943,1.0,1.0,-3.2002532482147217,1.0514765977859497,2.1487765312194824,0.3308760523796081,0.9104846715927124,0.9104846715927124,0.0,165.3964385986328,172.0,58503.29296875,0.0,2769.735107421875,1.0,279.1408386230469,283.067626953125,296.5961303710937,300.3336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33532.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983022570610046,1.0,0.0,0.0,3.5612881183624268,3.5613107681274414,8.462671985398629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.30078125,0.0,1947.2086181640625,1895.4371337890625,0.0,3387.753662109375,1.0,1.0,0.0,3.0,1.0,0.0
18187920,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8593097925186157,0.406157910823822,0.3677396178245544,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9733702540397644,0.5803529024124146,0.5500280261039734,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8841695189476013,0.4428915381431579,0.3113487064838409,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.851634681224823,0.395239770412445,0.3767409026622772,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7189285159111023,0.2319930344820022,1.059262990951538,284.988037109375,284.95001220703125,302.4904479980469,293.6192626953125,298.9361572265625,297.1926574707031,284.9873046875,1.0,0.6031855344772339,0.4372328221797943,0.4372328221797943,1.0,1.0,-3.2002532482147217,1.0514765977859497,2.1487765312194824,0.3308760523796081,0.9104846715927124,0.9104846715927124,0.0,165.3964385986328,172.0,58503.29296875,0.0,2769.735107421875,1.0,279.1408386230469,283.067626953125,296.5961303710937,300.3336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33532.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983022570610046,1.0,0.0,0.0,3.5612881183624268,3.5613107681274414,8.462671985398629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.30078125,0.0,1947.2086181640625,1895.4371337890625,0.0,3387.753662109375,1.0,1.0,0.0,3.0,1.0,0.0
18187980,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8539141416549683,0.4047836363315582,0.3668593466281891,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9689133763313292,0.5815243721008301,0.5514706373214722,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8790892362594604,0.4425168037414551,0.3113351762294769,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8472210764884949,0.3952147662639618,0.3770092129707336,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7145748734474182,0.2312807291746139,1.0571595430374146,284.9040222167969,284.95001220703125,302.4771423339844,293.60302734375,298.9245300292969,297.1873474121094,284.9051513671875,1.0,0.6048340201377869,0.436370313167572,0.436370313167572,1.0,1.0,-3.1987128257751465,1.0487481355667114,2.1499648094177246,0.3284149467945099,0.8274248838424683,0.8274248838424683,0.0,168.70623779296875,175.0,58875.58203125,0.0,2784.67236328125,1.0,278.85858154296875,282.9674987792969,296.6219482421875,300.4542541503906,293.1499938964844,293.1499938964844,279.1499938964844,39164.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057870507240297,1.0,0.0,0.0,3.423992395401001,3.4240148067474365,7.822739576113236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.95703125,0.0,1809.2567138671875,1895.4371337890625,0.0,3457.465576171875,0.9730103611946106,1.0,0.0,3.0,1.0,0.0
18188040,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8539141416549683,0.4047836363315582,0.3668593466281891,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9689133763313292,0.5815243721008301,0.5514706373214722,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8790892362594604,0.4425168037414551,0.3113351762294769,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8472210764884949,0.3952147662639618,0.3770092129707336,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7145748734474182,0.2312807291746139,1.0571595430374146,284.9040222167969,284.95001220703125,302.4771423339844,293.60302734375,298.9245300292969,297.1873474121094,284.9051513671875,1.0,0.6048340201377869,0.436370313167572,0.436370313167572,1.0,1.0,-3.1987128257751465,1.0487481355667114,2.1499648094177246,0.3284149467945099,0.8274248838424683,0.8274248838424683,0.0,168.70623779296875,175.0,58875.58203125,0.0,2784.67236328125,1.0,278.85858154296875,282.9674987792969,296.6219482421875,300.4542541503906,293.1499938964844,293.1499938964844,279.1499938964844,39164.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057870507240297,1.0,0.0,0.0,3.423992395401001,3.4240148067474365,7.822739576113236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.95703125,0.0,1809.2567138671875,1895.4371337890625,0.0,3457.465576171875,0.9730103611946106,1.0,0.0,3.0,1.0,0.0
18188100,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8514857888221741,0.4045215845108032,0.3664495646953583,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9668930768966676,0.5824981927871704,0.5522176027297974,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8768072724342346,0.4426812827587127,0.3113388419151306,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8452447056770325,0.3954610228538513,0.3771426975727081,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7125235199928284,0.2310800403356552,1.0560784339904783,285.0096130371094,284.95001220703125,302.4701843261719,293.59490966796875,298.92095947265625,297.1881103515625,285.0108337402344,1.0,0.6056156754493713,0.435939073562622,0.435939073562622,1.0,1.0,-3.197977304458618,1.0474035739898682,2.150573968887329,0.3270848393440246,0.9000203609466553,0.9000203609466553,0.0,170.2415771484375,175.0,58134.484375,0.0,2791.5615234375,1.0,279.0965881347656,283.08758544921875,296.5621643066406,300.2385559082031,293.1499938964844,293.1499938964844,279.1499938964844,34141.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997253775596619,1.0,0.0,0.0,3.476800441741944,3.4768226146698,8.06590037427668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.6689453125,0.0,1833.217041015625,1895.4371337890625,0.0,3401.024658203125,0.981891930103302,1.0,0.0,3.0,1.0,0.0
18188160,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8498604893684387,0.4043769240379333,0.3663647770881653,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.965672731399536,0.5835770964622498,0.5532765984535217,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8753343224525452,0.4429704844951629,0.3115651905536651,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8439720273017883,0.3958055078983307,0.377502828836441,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7110733985900879,0.2309650927782058,1.0556964874267578,284.9927062988281,284.95001220703125,302.4630126953125,293.5867614746094,298.9180908203125,297.1900939941406,284.99139404296875,1.0,0.6065070033073425,0.4354699552059173,0.4354699552059173,1.0,1.0,-3.199392795562744,1.0467684268951416,2.1526243686676025,0.3260215222835541,0.9062308073043824,0.9062308073043824,0.0,171.47886657714844,178.0,58240.078125,0.0,2801.218994140625,1.0,279.1412658691406,283.07342529296875,296.56378173828125,300.2835998535156,293.1499938964844,293.1499938964844,278.8500061035156,33372.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976603150367737,1.0,0.0,0.0,3.54111647605896,3.5411391258239746,8.367076134163653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.916015625,0.0,1916.4881591796875,1895.4371337890625,0.0,3381.76513671875,0.9948710799217224,1.0,0.0,3.0,1.0,0.0
18188220,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.845033586025238,0.4030274152755737,0.3655046224594116,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9614465832710266,0.5847228765487671,0.554703950881958,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8708103895187378,0.442649096250534,0.3115884363651275,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8400551080703735,0.3957867920398712,0.3777793943881988,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7068566083908081,0.2303146570920944,1.0538924932479858,284.9075622558594,284.95001220703125,302.4481201171875,293.5704345703125,298.9058532714844,297.18505859375,284.9079284667969,1.0,0.6081594824790955,0.4345317184925079,0.4345317184925079,1.0,1.0,-3.198272705078125,1.0439987182617188,2.1542739868164062,0.3234041929244995,0.8245365619659424,0.8245365619659424,0.0,174.70724487304688,181.0,58638.8671875,0.0,2816.555908203125,1.0,278.8593139648437,282.97186279296875,296.5899353027344,300.4066467285156,293.1499938964844,293.1499938964844,279.1499938964844,38964.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053927659988404,1.0,0.0,0.0,3.408029317855835,3.4080514907836914,7.749968062853441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.548828125,0.0,1785.6458740234375,1895.4371337890625,0.0,3453.798828125,0.9688095450401306,1.0,0.0,3.0,1.0,0.0
18188280,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.845033586025238,0.4030274152755737,0.3655046224594116,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9614465832710266,0.5847228765487671,0.554703950881958,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8708103895187378,0.442649096250534,0.3115884363651275,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8400551080703735,0.3957867920398712,0.3777793943881988,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7068566083908081,0.2303146570920944,1.0538924932479858,284.9075622558594,284.95001220703125,302.4481201171875,293.5704345703125,298.9058532714844,297.18505859375,284.9079284667969,1.0,0.6081594824790955,0.4345317184925079,0.4345317184925079,1.0,1.0,-3.198272705078125,1.0439987182617188,2.1542739868164062,0.3234041929244995,0.8245365619659424,0.8245365619659424,0.0,174.70724487304688,181.0,58638.8671875,0.0,2816.555908203125,1.0,278.8593139648437,282.97186279296875,296.5899353027344,300.4066467285156,293.1499938964844,293.1499938964844,279.1499938964844,38964.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053927659988404,1.0,0.0,0.0,3.408029317855835,3.4080514907836914,7.749968062853441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.548828125,0.0,1785.6458740234375,1895.4371337890625,0.0,3453.798828125,0.9688095450401306,1.0,0.0,3.0,1.0,0.0
18188340,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8413586616516113,0.4026241600513458,0.3650327026844024,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9583428502082824,0.5867231488227844,0.5564786791801453,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8674354553222656,0.4431459605693817,0.3118584454059601,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8371201157569885,0.3963668048381805,0.3782748281955719,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.703467607498169,0.2300340384244918,1.0526336431503296,284.9936218261719,284.95001220703125,302.4324951171875,293.553955078125,298.8989562988281,297.1880187988281,284.9928283691406,1.0,0.6098470687866211,0.4335934817790985,0.4335934817790985,1.0,1.0,-3.1992387771606445,1.0420124530792236,2.157226324081421,0.3209252655506134,0.9027684330940248,0.9027684330940248,0.0,177.453369140625,184.0,58004.953125,0.0,2833.55126953125,1.0,279.1405029296875,283.0765380859375,296.5323486328125,300.2371520996094,293.1499938964844,293.1499938964844,278.8500061035156,33428.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974801301956177,1.0,0.0,0.0,3.522853374481201,3.5228755474090576,8.280993029075034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.1884765625,0.0,1890.9447021484373,1895.4371337890625,0.0,3380.083984375,0.9905408620834352,1.0,0.0,3.0,1.0,0.0
18188400,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8413586616516113,0.4026241600513458,0.3650327026844024,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9583428502082824,0.5867231488227844,0.5564786791801453,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8674354553222656,0.4431459605693817,0.3118584454059601,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8371201157569885,0.3963668048381805,0.3782748281955719,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.703467607498169,0.2300340384244918,1.0526336431503296,284.9936218261719,284.95001220703125,302.4324951171875,293.553955078125,298.8989562988281,297.1880187988281,284.9928283691406,1.0,0.6098470687866211,0.4335934817790985,0.4335934817790985,1.0,1.0,-3.1992387771606445,1.0420124530792236,2.157226324081421,0.3209252655506134,0.9027684330940248,0.9027684330940248,0.0,177.453369140625,184.0,58004.953125,0.0,2833.55126953125,1.0,279.1405029296875,283.0765380859375,296.5323486328125,300.2371520996094,293.1499938964844,293.1499938964844,278.8500061035156,33428.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974801301956177,1.0,0.0,0.0,3.522853374481201,3.5228755474090576,8.280993029075034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.1884765625,0.0,1890.9447021484373,1895.4371337890625,0.0,3380.083984375,0.9905408620834352,1.0,0.0,3.0,1.0,0.0
18188460,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8368800282478333,0.4012928307056427,0.3641767799854278,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9541906714439392,0.5878139734268188,0.5578476190567017,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8632720112800598,0.4428786933422088,0.3119124472141266,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8334838151931763,0.396337479352951,0.3785362839698791,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6994398832321167,0.2294109910726547,1.050944209098816,284.9089050292969,284.95001220703125,302.41619873046875,293.537353515625,298.8863525390625,297.1830139160156,284.9091796875,1.0,0.6115081906318665,0.4326633512973785,0.4326633512973785,1.0,1.0,-3.1982100009918213,1.0392870903015137,2.158922910690308,0.3183095455169678,0.8223671913146973,0.8223671913146973,0.0,180.68679809570312,187.0,58415.59375,0.0,2849.09130859375,1.0,278.85943603515625,282.9747009277344,296.5574035644531,300.3598022460937,293.1499938964844,293.1499938964844,279.1499938964844,38905.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052890539169312,1.0,0.0,0.0,3.3929638862609863,3.3929860591888428,7.681601914555358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.3515625,0.0,1764.783203125,1895.4371337890625,0.0,3452.834228515625,0.9650321006774902,1.0,0.0,3.0,1.0,0.0
18188520,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8368800282478333,0.4012928307056427,0.3641767799854278,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9541906714439392,0.5878139734268188,0.5578476190567017,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8632720112800598,0.4428786933422088,0.3119124472141266,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8334838151931763,0.396337479352951,0.3785362839698791,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6994398832321167,0.2294109910726547,1.050944209098816,284.9089050292969,284.95001220703125,302.41619873046875,293.537353515625,298.8863525390625,297.1830139160156,284.9091796875,1.0,0.6115081906318665,0.4326633512973785,0.4326633512973785,1.0,1.0,-3.1982100009918213,1.0392870903015137,2.158922910690308,0.3183095455169678,0.8223671913146973,0.8223671913146973,0.0,180.68679809570312,187.0,58415.59375,0.0,2849.09130859375,1.0,278.85943603515625,282.9747009277344,296.5574035644531,300.3598022460937,293.1499938964844,293.1499938964844,279.1499938964844,38905.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052890539169312,1.0,0.0,0.0,3.3929638862609863,3.3929860591888428,7.681601914555358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.3515625,0.0,1764.783203125,1895.4371337890625,0.0,3452.834228515625,0.9650321006774902,1.0,0.0,3.0,1.0,0.0
18188580,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8334658145904541,0.4008954763412475,0.3637152016162872,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9511616826057434,0.5897535085678101,0.5595678091049194,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8601860404014587,0.4434283971786499,0.3122201561927795,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.830752968788147,0.3969013690948486,0.379018634557724,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6962370276451111,0.22914819419384,1.0497784614562988,284.9932861328125,284.95001220703125,302.3993225097656,293.5205078125,298.8791809082031,297.18603515625,284.99249267578125,1.0,0.6132033467292786,0.4317332208156585,0.4317332208156585,1.0,1.0,-3.1992642879486084,1.0373417139053345,2.1619226932525635,0.3158366084098816,0.8996076583862305,0.8996076583862305,0.0,183.4394073486328,190.0,57793.94921875,0.0,2866.314453125,1.0,279.1403503417969,283.0778503417969,296.4991760253906,300.1905212402344,293.1499938964844,293.1499938964844,279.45001220703125,33409.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974383473396301,1.0,0.0,0.0,3.508711814880371,3.508734226226806,8.214643685278133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.35986328125,0.0,1870.7169189453125,1895.4371337890625,0.0,3379.694580078125,0.9869842529296876,1.0,0.0,3.0,1.0,0.0
18188640,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8334658145904541,0.4008954763412475,0.3637152016162872,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9511616826057434,0.5897535085678101,0.5595678091049194,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8601860404014587,0.4434283971786499,0.3122201561927795,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.830752968788147,0.3969013690948486,0.379018634557724,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6962370276451111,0.22914819419384,1.0497784614562988,284.9932861328125,284.95001220703125,302.3993225097656,293.5205078125,298.8791809082031,297.18603515625,284.99249267578125,1.0,0.6132033467292786,0.4317332208156585,0.4317332208156585,1.0,1.0,-3.1992642879486084,1.0373417139053345,2.1619226932525635,0.3158366084098816,0.8996076583862305,0.8996076583862305,0.0,183.4394073486328,190.0,57793.94921875,0.0,2866.314453125,1.0,279.1403503417969,283.0778503417969,296.4991760253906,300.1905212402344,293.1499938964844,293.1499938964844,279.45001220703125,33409.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974383473396301,1.0,0.0,0.0,3.508711814880371,3.508734226226806,8.214643685278133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.35986328125,0.0,1870.7169189453125,1895.4371337890625,0.0,3379.694580078125,0.9869842529296876,1.0,0.0,3.0,1.0,0.0
18188700,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8320199251174927,0.4008303582668304,0.3636141717433929,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9499253630638124,0.5908501744270325,0.5605533719062805,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8589267730712891,0.4438534379005432,0.3124845623970032,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.82962566614151,0.3972960412502289,0.3793704509735107,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.6948866248130798,0.2291076779365539,1.04960834980011,285.0836181640625,284.95001220703125,302.3906555175781,293.5119934082031,298.876220703125,297.1884765625,285.0867919921875,1.0,0.614142119884491,0.4312681555747986,0.4312681555747986,1.0,1.0,-3.200862407684326,1.0367612838745115,2.1641011238098145,0.3147740960121155,0.9882205724716188,0.9882205724716188,0.0,184.74191284179688,190.0,57028.89453125,0.0,2876.74365234375,1.0,279.396484375,283.1888122558594,296.47125244140625,300.0518493652344,293.1499938964844,293.1499938964844,279.45001220703125,30522.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923370242118835,1.0,0.0,0.0,3.5834312438964844,3.58345365524292,8.568236466999224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.5,0.0,1949.19580078125,1895.4371337890625,0.0,3332.05615234375,1.0,1.0,0.0,3.0,1.0,0.0
18188760,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8309341669082642,0.4009247124195099,0.3637014031410217,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9491015076637268,0.5920953750610352,0.5617256164550781,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.8580397367477417,0.4444390535354614,0.312888354063034,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8288176655769348,0.3978142738342285,0.3798643946647644,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.6938585042953491,0.2291614562273025,1.049899339675903,285.11151123046875,284.95001220703125,302.3818359375,293.50341796875,298.8742980957031,297.1922912597656,285.1128845214844,1.0,0.6151804327964783,0.4308184087276459,0.4308184087276459,1.0,1.0,-3.203803777694702,1.0367122888565063,2.1670913696289062,0.3139334917068481,1.0,1.0,0.0,185.9089508056641,193.0,56868.21875,0.0,2889.2314453125,1.0,279.4411926269531,283.2198181152344,296.4833984375,300.1092224121094,293.1499938964844,293.1499938964844,279.1499938964844,29112.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912374377250671,1.0,0.0,0.0,3.593948602676392,3.593971014022827,8.618605988885975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.4912109375,0.0,1950.3275146484373,1895.4371337890625,0.0,3321.778076171875,1.0,1.0,0.0,3.0,1.0,0.0
18188820,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8273114562034607,0.3997988700866699,0.3632157444953918,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.945653796195984,0.5933080911636353,0.5633945465087891,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8548334240913391,0.4444932043552398,0.3132878541946411,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8259264230728149,0.397970050573349,0.3804260790348053,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6906251311302185,0.2287492603063583,1.0494942665100098,284.9459533691406,284.95001220703125,302.3638916015625,293.48602294921875,298.862548828125,297.1888427734375,284.9449157714844,1.0,0.6171752214431763,0.4299189448356628,0.4299189448356628,1.0,1.0,-3.205905675888061,1.0352009534835815,2.1707046031951904,0.3118651807308197,0.9619314670562744,0.9619314670562744,0.0,189.05889892578125,196.0,58077.12890625,0.0,2910.837158203125,1.0,279.157470703125,283.031494140625,296.5218505859375,300.2948303222656,293.1499938964844,293.1499938964844,278.8500061035156,30447.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018991589546204,1.0,0.0,0.0,3.5852863788604736,3.585308790206909,8.577109724683396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.8193359375,0.0,1951.148681640625,1895.4371337890625,0.0,3421.281005859375,1.0,1.0,0.0,3.0,1.0,0.0
18188880,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8273114562034607,0.3997988700866699,0.3632157444953918,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.945653796195984,0.5933080911636353,0.5633945465087891,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8548334240913391,0.4444932043552398,0.3132878541946411,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8259264230728149,0.397970050573349,0.3804260790348053,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6906251311302185,0.2287492603063583,1.0494942665100098,284.9459533691406,284.95001220703125,302.3638916015625,293.48602294921875,298.862548828125,297.1888427734375,284.9449157714844,1.0,0.6171752214431763,0.4299189448356628,0.4299189448356628,1.0,1.0,-3.205905675888061,1.0352009534835815,2.1707046031951904,0.3118651807308197,0.9619314670562744,0.9619314670562744,0.0,189.05889892578125,196.0,58077.12890625,0.0,2910.837158203125,1.0,279.157470703125,283.031494140625,296.5218505859375,300.2948303222656,293.1499938964844,293.1499938964844,278.8500061035156,30447.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018991589546204,1.0,0.0,0.0,3.5852863788604736,3.585308790206909,8.577109724683396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.8193359375,0.0,1951.148681640625,1895.4371337890625,0.0,3421.281005859375,1.0,1.0,0.0,3.0,1.0,0.0
18188940,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8217002153396606,0.3976933658123016,0.3615886867046356,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9397301077842712,0.5934879779815674,0.5638534426689148,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8496705889701843,0.4435910582542419,0.3128720223903656,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8212366700172424,0.3973069190979004,0.3800832629203796,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.6856063008308411,0.2277471125125885,1.0462602376937866,284.8370361328125,284.95001220703125,302.345458984375,293.4682922363281,298.8437805175781,297.1760559082031,284.8411560058594,1.0,0.6186023950576782,0.4290194809436798,0.4290194809436798,1.0,1.0,-3.1997053623199463,1.030625343322754,2.1690800189971924,0.3085174858570099,0.8235257863998413,0.8235257863998413,0.0,193.1053009033203,184.0,58433.27734375,0.0,2920.03759765625,1.0,278.8587646484375,282.91070556640625,296.4963684082031,300.3175964355469,293.1499938964844,293.1499938964844,279.1499938964844,39845.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102427363395692,1.0,0.0,0.0,3.441420078277588,3.4414429664611816,7.90257615790324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.224609375,0.0,1839.75146484375,1895.4371337890625,0.0,3498.856201171875,0.9775643348693848,1.0,0.0,3.0,1.0,0.0
18189000,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8217002153396606,0.3976933658123016,0.3615886867046356,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9397301077842712,0.5934879779815674,0.5638534426689148,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8496705889701843,0.4435910582542419,0.3128720223903656,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8212366700172424,0.3973069190979004,0.3800832629203796,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.6856063008308411,0.2277471125125885,1.0462602376937866,284.8370361328125,284.95001220703125,302.345458984375,293.4682922363281,298.8437805175781,297.1760559082031,284.8411560058594,1.0,0.6186023950576782,0.4290194809436798,0.4290194809436798,1.0,1.0,-3.1997053623199463,1.030625343322754,2.1690800189971924,0.3085174858570099,0.8235257863998413,0.8235257863998413,0.0,193.1053009033203,184.0,58433.27734375,0.0,2920.03759765625,1.0,278.8587646484375,282.91070556640625,296.4963684082031,300.3175964355469,293.1499938964844,293.1499938964844,279.1499938964844,39845.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102427363395692,1.0,0.0,0.0,3.441420078277588,3.4414429664611816,7.90257615790324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.224609375,0.0,1839.75146484375,1895.4371337890625,0.0,3498.856201171875,0.9775643348693848,1.0,0.0,3.0,1.0,0.0
