time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189060,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8246994018554688,0.3971969187259674,0.3606329560279846,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.945517361164093,0.5951493382453918,0.5648931860923767,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8535934686660767,0.4440944790840149,0.3128427267074585,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8248622417449951,0.3976733386516571,0.3800050914287567,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.6883372664451599,0.2273494303226471,1.0429339408874512,284.9544677734375,284.95001220703125,302.3266296386719,293.4501647949219,298.8350830078125,297.17779541015625,284.9546203613281,1.0,0.6156816482543945,0.4281574785709381,0.4281574785709381,1.0,1.0,-3.195669651031494,1.0269516706466677,2.168718099594116,0.3054298162460327,0.8881914615631104,0.8881914615631104,0.0,189.3470153808593,172.0,57555.13671875,0.0,2891.16015625,1.0,279.1406555175781,283.0452880859375,296.4218139648437,300.1031188964844,293.1499938964844,293.1499938964844,279.45001220703125,34513.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005156755447388,1.0,0.0,0.0,3.5218944549560547,3.5219168663024902,8.276485345959372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.55859375,0.0,1900.33447265625,1895.4371337890625,0.0,3408.39111328125,0.9914726614952089,1.0,0.0,3.0,1.0,0.0
18189120,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8246994018554688,0.3971969187259674,0.3606329560279846,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.945517361164093,0.5951493382453918,0.5648931860923767,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8535934686660767,0.4440944790840149,0.3128427267074585,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8248622417449951,0.3976733386516571,0.3800050914287567,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.6883372664451599,0.2273494303226471,1.0429339408874512,284.9544677734375,284.95001220703125,302.3266296386719,293.4501647949219,298.8350830078125,297.17779541015625,284.9546203613281,1.0,0.6156816482543945,0.4281574785709381,0.4281574785709381,1.0,1.0,-3.195669651031494,1.0269516706466677,2.168718099594116,0.3054298162460327,0.8881914615631104,0.8881914615631104,0.0,189.3470153808593,172.0,57555.13671875,0.0,2891.16015625,1.0,279.1406555175781,283.0452880859375,296.4218139648437,300.1031188964844,293.1499938964844,293.1499938964844,279.45001220703125,34513.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005156755447388,1.0,0.0,0.0,3.5218944549560547,3.5219168663024902,8.276485345959372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.55859375,0.0,1900.33447265625,1895.4371337890625,0.0,3408.39111328125,0.9914726614952089,1.0,0.0,3.0,1.0,0.0
18189180,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.8334949612617493,0.3974233567714691,0.3603615164756775,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.9586750864982604,0.5975170731544495,0.566613495349884,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8638973832130432,0.445383071899414,0.3133581280708313,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.8341651558876038,0.3986589908599853,0.3804574906826019,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.6965382099151611,0.2274442464113235,1.041248440742493,285.0843505859375,284.95001220703125,302.30743408203125,293.4315795898437,298.8311462402344,297.1861572265625,285.0851745605469,1.0,0.6111156344413757,0.427295446395874,0.427295446395874,1.0,1.0,-3.1965434551239014,1.025083065032959,2.171460628509521,0.3030910193920135,1.0,1.0,0.0,181.096908569336,160.0,56523.66796875,0.0,2847.98974609375,1.0,279.4420166015625,283.1982421875,296.40386962890625,300.0081481933594,293.1499938964844,293.1499938964844,279.1499938964844,29116.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926359415054321,1.0,0.0,0.0,3.5945382118225098,3.5945606231689453,8.621434517408488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.4990234375,0.0,1951.236572265625,1895.4371337890625,0.0,3334.85009765625,1.0,1.0,0.0,3.0,1.0,0.0
18189240,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.8334949612617493,0.3974233567714691,0.3603615164756775,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.9586750864982604,0.5975170731544495,0.566613495349884,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8638973832130432,0.445383071899414,0.3133581280708313,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.8341651558876038,0.3986589908599853,0.3804574906826019,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.6965382099151611,0.2274442464113235,1.041248440742493,285.0843505859375,284.95001220703125,302.30743408203125,293.4315795898437,298.8311462402344,297.1861572265625,285.0851745605469,1.0,0.6111156344413757,0.427295446395874,0.427295446395874,1.0,1.0,-3.1965434551239014,1.025083065032959,2.171460628509521,0.3030910193920135,1.0,1.0,0.0,181.096908569336,160.0,56523.66796875,0.0,2847.98974609375,1.0,279.4420166015625,283.1982421875,296.40386962890625,300.0081481933594,293.1499938964844,293.1499938964844,279.1499938964844,29116.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926359415054321,1.0,0.0,0.0,3.5945382118225098,3.5945606231689453,8.621434517408488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.4990234375,0.0,1951.236572265625,1895.4371337890625,0.0,3334.85009765625,1.0,1.0,0.0,3.0,1.0,0.0
18189300,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8390694260597229,0.3971900641918182,0.3602175414562225,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.966340959072113,0.5983563661575317,0.567463219165802,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8704456686973572,0.4457651376724243,0.3136423826217651,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8400325775146484,0.3989551961421966,0.380711555480957,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7017736434936523,0.2274175882339477,1.040642499923706,284.9615173339844,284.95001220703125,302.2977294921875,293.422119140625,298.8271179199219,297.1874084472656,284.9540405273437,1.0,0.608470618724823,0.4268644452095032,0.4268644452095032,1.0,1.0,-3.1973159313201904,1.0242635011672974,2.1730523109436035,0.302050918340683,0.9659945368766784,0.9659945368766784,0.0,176.26454162597656,160.0,57599.2578125,0.0,2823.218994140625,1.0,279.1989440917969,283.0507507324219,296.4553527832031,300.22802734375,293.1499938964844,293.1499938964844,279.1499938964844,29712.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991938233375549,1.0,0.0,0.0,3.590057611465454,3.5900797843933105,8.599953957855178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.4814453125,0.0,1950.7012939453125,1895.4371337890625,0.0,3396.068359375,1.0,1.0,0.0,3.0,1.0,0.0
18189360,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8442924618721008,0.3964965045452118,0.3595824241638183,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9732840061187744,0.5987350940704346,0.5678020715713501,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8767105340957642,0.4457296729087829,0.3135964572429657,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8456825017929077,0.3989176452159881,0.3806189894676208,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7067211270332336,0.2271830290555954,1.039112567901611,284.918701171875,284.95001220703125,302.2879638671875,293.4125366210937,298.82000732421875,297.18426513671875,284.9177551269531,1.0,0.605485737323761,0.426464706659317,0.426464706659317,1.0,1.0,-3.1949596405029297,1.0223674774169922,2.1725919246673584,0.3006494343280792,0.9321469664573668,0.9321469664573668,0.0,171.57232666015625,148.0,57636.58203125,0.0,2792.80419921875,1.0,279.1575622558594,283.01171875,296.4448547363281,300.1907043457031,293.1499938964844,293.1499938964844,278.8500061035156,31837.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026628732681274,1.0,0.0,0.0,3.57625675201416,3.576279401779175,8.533962159162911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.68359375,0.0,1951.9710693359373,1895.4371337890625,0.0,3428.3935546875,1.0,1.0,0.0,3.0,1.0,0.0
18189420,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8555802702903748,0.3947911560535431,0.3577260375022888,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9867904782295228,0.5990941524505615,0.5678136944770813,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8901782035827637,0.4452899396419525,0.3130508363246918,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8579579591751099,0.3985019624233246,0.3799118995666504,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7167554497718811,0.2264555543661117,1.0343481302261353,284.8475952148437,284.95001220703125,302.26824951171875,293.3929748535156,298.8031311035156,297.1745910644531,284.8506774902344,1.0,0.5987030863761902,0.4256652295589447,0.4256652295589447,1.0,1.0,-3.18550968170166,1.0168553590774536,2.168654203414917,0.2970799803733825,0.8103508353233337,0.8103508353233337,0.0,161.85687255859375,136.0,57708.96875,0.0,2720.752197265625,1.0,278.85906982421875,282.9283142089844,296.4151306152344,300.1900634765625,293.1499938964844,293.1499938964844,279.1499938964844,40737.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099966287612916,1.0,0.0,0.0,3.386220693588257,3.3862431049346924,7.65109916756046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7529296875,0.0,1773.2120361328125,1895.4371337890625,0.0,3496.572509765625,0.9655702114105223,1.0,0.0,3.0,1.0,0.0
18189480,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8555802702903748,0.3947911560535431,0.3577260375022888,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9867904782295228,0.5990941524505615,0.5678136944770813,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8901782035827637,0.4452899396419525,0.3130508363246918,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8579579591751099,0.3985019624233246,0.3799118995666504,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7167554497718811,0.2264555543661117,1.0343481302261353,284.8475952148437,284.95001220703125,302.26824951171875,293.3929748535156,298.8031311035156,297.1745910644531,284.8506774902344,1.0,0.5987030863761902,0.4256652295589447,0.4256652295589447,1.0,1.0,-3.18550968170166,1.0168553590774536,2.168654203414917,0.2970799803733825,0.8103508353233337,0.8103508353233337,0.0,161.85687255859375,136.0,57708.96875,0.0,2720.752197265625,1.0,278.85906982421875,282.9283142089844,296.4151306152344,300.1900634765625,293.1499938964844,293.1499938964844,279.1499938964844,40737.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099966287612916,1.0,0.0,0.0,3.386220693588257,3.3862431049346924,7.65109916756046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7529296875,0.0,1773.2120361328125,1895.4371337890625,0.0,3496.572509765625,0.9655702114105223,1.0,0.0,3.0,1.0,0.0
18189540,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8714202046394348,0.3946818113327026,0.356920838356018,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.6010721325874329,0.5647594332695007,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9082829356193542,0.4462890326976776,0.3132014572620392,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8745483160018921,0.3991554379463196,0.3798696100711822,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7290971279144287,0.2263699769973755,1.0312538146972656,284.9577331542969,284.95001220703125,302.2483215332031,293.3728332519531,298.7963562011719,297.1796569824219,284.9573059082031,1.0,0.5914086699485779,0.4248657822608948,0.4248657822608948,1.0,1.0,-3.177255392074585,1.011767029762268,2.1654884815216064,0.2939333617687225,0.8736634850502014,0.8736634850502014,0.0,151.10751342773438,124.0,56798.31640625,0.0,2645.90966796875,1.0,279.14013671875,283.05670166015625,296.34088134765625,299.9759216308594,293.1499938964844,293.1499938964844,279.45001220703125,34715.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995295166969299,1.0,0.0,0.0,3.465660095214844,3.4656822681427,8.01429337116133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.88623046875,0.0,1823.37890625,1895.4371337890625,0.0,3399.1982421875,0.97771817445755,1.0,0.0,3.0,1.0,0.0
18189600,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8714202046394348,0.3946818113327026,0.356920838356018,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.6010721325874329,0.5647594332695007,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9082829356193542,0.4462890326976776,0.3132014572620392,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8745483160018921,0.3991554379463196,0.3798696100711822,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7290971279144287,0.2263699769973755,1.0312538146972656,284.9577331542969,284.95001220703125,302.2483215332031,293.3728332519531,298.7963562011719,297.1796569824219,284.9573059082031,1.0,0.5914086699485779,0.4248657822608948,0.4248657822608948,1.0,1.0,-3.177255392074585,1.011767029762268,2.1654884815216064,0.2939333617687225,0.8736634850502014,0.8736634850502014,0.0,151.10751342773438,124.0,56798.31640625,0.0,2645.90966796875,1.0,279.14013671875,283.05670166015625,296.34088134765625,299.9759216308594,293.1499938964844,293.1499938964844,279.45001220703125,34715.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995295166969299,1.0,0.0,0.0,3.465660095214844,3.4656822681427,8.01429337116133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.88623046875,0.0,1823.37890625,1895.4371337890625,0.0,3399.1982421875,0.97771817445755,1.0,0.0,3.0,1.0,0.0
18189660,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8848362565040588,0.3948159217834472,0.3567487597465515,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.6063757538795471,0.5396669507026672,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9249329566955566,0.4476466476917267,0.3138955235481262,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8886416554450989,0.4000792503356933,0.3804137110710144,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7392215132713318,0.2265175580978393,1.0303398370742798,285.0242919921875,284.95001220703125,302.2282409667969,293.3520812988281,298.7998046875,297.201171875,285.02410888671875,1.0,0.5823649168014526,0.4242400228977203,0.4242400228977203,1.0,1.0,-3.1473171710968018,0.9991869926452636,2.148129940032959,0.2878336012363434,0.9617022275924684,0.9617022275924684,0.0,142.4363555908203,112.0,55684.10546875,0.0,2540.28955078125,1.0,279.440673828125,283.1548156738281,296.3239440917969,299.8819580078125,293.1499938964844,293.1499938964844,279.1499938964844,30889.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914538025856018,1.0,0.0,0.0,3.582240104675293,3.582262754440308,8.562541893297748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.98828125,0.0,1951.1539306640625,1895.4371337890625,0.0,3323.80078125,1.0,1.0,0.0,3.0,1.0,0.0
18189720,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8848362565040588,0.3948159217834472,0.3567487597465515,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.6063757538795471,0.5396669507026672,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9249329566955566,0.4476466476917267,0.3138955235481262,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8886416554450989,0.4000792503356933,0.3804137110710144,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7392215132713318,0.2265175580978393,1.0303398370742798,285.0242919921875,284.95001220703125,302.2282409667969,293.3520812988281,298.7998046875,297.201171875,285.02410888671875,1.0,0.5823649168014526,0.4242400228977203,0.4242400228977203,1.0,1.0,-3.1473171710968018,0.9991869926452636,2.148129940032959,0.2878336012363434,0.9617022275924684,0.9617022275924684,0.0,142.4363555908203,112.0,55684.10546875,0.0,2540.28955078125,1.0,279.440673828125,283.1548156738281,296.3239440917969,299.8819580078125,293.1499938964844,293.1499938964844,279.1499938964844,30889.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914538025856018,1.0,0.0,0.0,3.582240104675293,3.582262754440308,8.562541893297748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.98828125,0.0,1951.1539306640625,1895.4371337890625,0.0,3323.80078125,1.0,1.0,0.0,3.0,1.0,0.0
18189780,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8999779224395752,0.3936395943164825,0.3557567000389099,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.6137009859085083,0.5121983289718628,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9439830183982848,0.4478670954704284,0.3140719830989837,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.904749631881714,0.4001115262508392,0.3804086148738861,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7510488033294678,0.2262163460254669,1.0282584428787231,284.86669921875,284.95001220703125,302.2080993652344,293.3306579589844,298.8050842285156,297.2262878417969,284.86883544921875,1.0,0.5720188021659851,0.4236142933368683,0.4236142933368683,1.0,1.0,-3.1108126640319824,0.984208345413208,2.1266043186187744,0.2809201180934906,0.8345150351524353,0.8345150351524353,0.0,133.20904541015625,115.0,55936.96484375,0.0,2421.206787109375,1.0,279.15777587890625,282.9921875,296.3541259765625,300.0104675292969,293.1499938964844,293.1499938964844,279.45001220703125,38798.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999873399734497,1.0,0.0,0.0,3.4826531410217285,3.4826760292053223,8.093078918136598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.6162109375,0.0,1887.0,1895.4371337890625,0.0,3403.46630859375,0.9858801364898682,1.0,0.0,3.0,1.0,0.0
18189840,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8999779224395752,0.3936395943164825,0.3557567000389099,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.6137009859085083,0.5121983289718628,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9439830183982848,0.4478670954704284,0.3140719830989837,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.904749631881714,0.4001115262508392,0.3804086148738861,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7510488033294678,0.2262163460254669,1.0282584428787231,284.86669921875,284.95001220703125,302.2080993652344,293.3306579589844,298.8050842285156,297.2262878417969,284.86883544921875,1.0,0.5720188021659851,0.4236142933368683,0.4236142933368683,1.0,1.0,-3.1108126640319824,0.984208345413208,2.1266043186187744,0.2809201180934906,0.8345150351524353,0.8345150351524353,0.0,133.20904541015625,115.0,55936.96484375,0.0,2421.206787109375,1.0,279.15777587890625,282.9921875,296.3541259765625,300.0104675292969,293.1499938964844,293.1499938964844,279.45001220703125,38798.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999873399734497,1.0,0.0,0.0,3.4826531410217285,3.4826760292053223,8.093078918136598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.6162109375,0.0,1887.0,1895.4371337890625,0.0,3403.46630859375,0.9858801364898682,1.0,0.0,3.0,1.0,0.0
18189900,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9054303765296936,0.3934216499328613,0.3551849722862243,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.6182146668434143,0.5025354623794556,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9507295489311218,0.4482772052288055,0.3140909373760223,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9109535813331604,0.4003397822380066,0.3803274035453796,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.755415678024292,0.2261993288993835,1.027122139930725,284.98309326171875,284.95001220703125,302.197998046875,293.3197021484375,298.8116149902344,297.2439270019531,284.9844055175781,1.0,0.5685932040214539,0.4233014285564422,0.4233014285564422,1.0,1.0,-3.0970451831817627,0.978386640548706,2.1186585426330566,0.2778351902961731,0.9042423963546752,0.9042423963546752,0.0,130.00961303710938,115.0,54982.0859375,0.0,2378.470458984375,1.0,279.3973083496094,283.125244140625,296.2837829589844,299.77105712890625,293.1499938964844,293.1499938964844,279.45001220703125,34429.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932113647460938,1.0,0.0,0.0,3.519216060638428,3.5192387104034424,8.263902486760344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.3115234375,0.0,1895.6904296875,1895.4371337890625,0.0,3340.226806640625,0.9925711750984192,1.0,0.0,3.0,1.0,0.0
18189960,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9105022549629213,0.3934130072593689,0.3550613522529602,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.6228373646736145,0.4946978688240051,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9565252661705016,0.4489022493362427,0.3144271075725555,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9166077971458436,0.4007330238819122,0.3805767595767975,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7592884302139282,0.2263104170560836,1.027051329612732,284.9720153808594,284.95001220703125,302.1879272460937,293.3085327148437,298.82037353515625,297.2626953125,284.97137451171875,1.0,0.5660345554351807,0.423306405544281,0.423306405544281,1.0,1.0,-3.0880846977233887,0.9750703573226928,2.1130142211914062,0.2763428092002868,0.906359612941742,0.906359612941742,0.0,127.54754638671876,133.0,54877.26953125,0.0,2348.83740234375,1.0,279.44171142578125,283.11968994140625,296.27813720703125,299.7940673828125,293.1499938964844,293.1499938964844,279.1499938964844,33754.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901801705360413,1.0,0.0,0.0,3.565283298492432,3.5653061866760254,8.481670192850288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.853515625,0.0,1955.2452392578125,1895.4371337890625,0.0,3311.892578125,1.0,1.0,0.0,3.0,1.0,0.0
18190020,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.907010555267334,0.3925626575946808,0.354518860578537,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6296443343162537,0.4991545975208282,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.954024612903595,0.4494458436965942,0.3149542212486267,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.913844645023346,0.4009698927402496,0.3809716701507568,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7571269273757935,0.2262448221445083,1.0273220539093018,284.9021301269531,284.95001220703125,302.1677551269531,293.2856750488281,298.8280334472656,297.2825622558594,284.9041442871094,1.0,0.5682987570762634,0.4233163893222809,0.4233163893222809,1.0,1.0,-3.094189167022705,0.9773758053779602,2.1168131828308105,0.2767256796360016,0.8262086510658264,0.8262086510658264,0.0,128.94972229003906,151.0,55377.95703125,0.0,2367.585205078125,1.0,279.1586608886719,283.03192138671875,296.30224609375,299.9067077636719,293.1499938964844,293.1499938964844,279.45001220703125,39366.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971571922302246,1.0,0.0,0.0,3.4160308837890625,3.416053295135498,7.786402989040653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.748046875,0.0,1800.3515625,1895.4371337890625,0.0,3377.071044921875,0.971366047859192,1.0,0.0,3.0,1.0,0.0
18190080,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.907010555267334,0.3925626575946808,0.354518860578537,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6296443343162537,0.4991545975208282,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.954024612903595,0.4494458436965942,0.3149542212486267,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.913844645023346,0.4009698927402496,0.3809716701507568,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7571269273757935,0.2262448221445083,1.0273220539093018,284.9021301269531,284.95001220703125,302.1677551269531,293.2856750488281,298.8280334472656,297.2825622558594,284.9041442871094,1.0,0.5682987570762634,0.4233163893222809,0.4233163893222809,1.0,1.0,-3.094189167022705,0.9773758053779602,2.1168131828308105,0.2767256796360016,0.8262086510658264,0.8262086510658264,0.0,128.94972229003906,151.0,55377.95703125,0.0,2367.585205078125,1.0,279.1586608886719,283.03192138671875,296.30224609375,299.9067077636719,293.1499938964844,293.1499938964844,279.45001220703125,39366.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971571922302246,1.0,0.0,0.0,3.4160308837890625,3.416053295135498,7.786402989040653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.748046875,0.0,1800.3515625,1895.4371337890625,0.0,3377.071044921875,0.971366047859192,1.0,0.0,3.0,1.0,0.0
18190140,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8952230215072632,0.3927279114723205,0.3546279966831207,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6334452629089355,0.5185049772262573,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9417559504508972,0.4509478211402893,0.315964788198471,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9021201133728028,0.4019092619419098,0.3818747103214264,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.748312771320343,0.2265293449163437,1.0291155576705933,285.01153564453125,284.95001220703125,302.14764404296875,293.26202392578125,298.82720947265625,297.2874755859375,285.0113525390625,1.0,0.5760981440544128,0.4233263432979584,0.4233263432979584,1.0,1.0,-3.122019052505493,0.9876357316970824,2.1343834400177,0.2804052233695984,0.924531877040863,0.924531877040863,0.0,135.3284454345703,169.0,55185.28515625,0.0,2453.76025390625,1.0,279.440673828125,283.1482849121094,296.2424011230469,299.7584228515625,293.1499938964844,293.1499938964844,279.1499938964844,32662.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894354104995728,1.0,0.0,0.0,3.557958602905273,3.557981252670288,8.446855872534798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.580078125,0.0,1933.6668701171875,1895.4371337890625,0.0,3304.927490234375,0.9985892176628112,1.0,0.0,3.0,1.0,0.0
18190200,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8952230215072632,0.3927279114723205,0.3546279966831207,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6334452629089355,0.5185049772262573,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9417559504508972,0.4509478211402893,0.315964788198471,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9021201133728028,0.4019092619419098,0.3818747103214264,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.748312771320343,0.2265293449163437,1.0291155576705933,285.01153564453125,284.95001220703125,302.14764404296875,293.26202392578125,298.82720947265625,297.2874755859375,285.0113525390625,1.0,0.5760981440544128,0.4233263432979584,0.4233263432979584,1.0,1.0,-3.122019052505493,0.9876357316970824,2.1343834400177,0.2804052233695984,0.924531877040863,0.924531877040863,0.0,135.3284454345703,169.0,55185.28515625,0.0,2453.76025390625,1.0,279.440673828125,283.1482849121094,296.2424011230469,299.7584228515625,293.1499938964844,293.1499938964844,279.1499938964844,32662.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894354104995728,1.0,0.0,0.0,3.557958602905273,3.557981252670288,8.446855872534798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.580078125,0.0,1933.6668701171875,1895.4371337890625,0.0,3304.927490234375,0.9985892176628112,1.0,0.0,3.0,1.0,0.0
18190260,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8777692914009094,0.3918794393539428,0.3544519543647766,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9990000128746032,0.6327531337738037,0.5489628314971924,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9221718907356262,0.4516174495220184,0.3168574273586273,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8852481842041016,0.4021792411804199,0.3826653957366943,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7353558540344238,0.226319745182991,1.030527114868164,284.9198608398437,284.95001220703125,302.1276550292969,293.2375183105469,298.8044128417969,297.2637634277344,284.92193603515625,1.0,0.5876380801200867,0.4224676787853241,0.4224676787853241,1.0,1.0,-3.162139415740967,1.0002011060714722,2.161938428878784,0.2838433682918548,0.8505488634109497,0.8505488634109497,0.0,145.66357421875,172.0,56352.4140625,0.0,2586.6787109375,1.0,279.1583557128906,283.0288391113281,296.2745666503906,299.9315795898437,293.1499938964844,293.1499938964844,279.45001220703125,37704.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006872773170471,1.0,0.0,0.0,3.478689670562744,3.478712320327759,8.074667903201771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.82470703125,0.0,1870.72509765625,1895.4371337890625,0.0,3409.990234375,0.984848976135254,1.0,0.0,3.0,1.0,0.0
18190320,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8777692914009094,0.3918794393539428,0.3544519543647766,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9990000128746032,0.6327531337738037,0.5489628314971924,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9221718907356262,0.4516174495220184,0.3168574273586273,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8852481842041016,0.4021792411804199,0.3826653957366943,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7353558540344238,0.226319745182991,1.030527114868164,284.9198608398437,284.95001220703125,302.1276550292969,293.2375183105469,298.8044128417969,297.2637634277344,284.92193603515625,1.0,0.5876380801200867,0.4224676787853241,0.4224676787853241,1.0,1.0,-3.162139415740967,1.0002011060714722,2.161938428878784,0.2838433682918548,0.8505488634109497,0.8505488634109497,0.0,145.66357421875,172.0,56352.4140625,0.0,2586.6787109375,1.0,279.1583557128906,283.0288391113281,296.2745666503906,299.9315795898437,293.1499938964844,293.1499938964844,279.45001220703125,37704.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006872773170471,1.0,0.0,0.0,3.478689670562744,3.478712320327759,8.074667903201771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.82470703125,0.0,1870.72509765625,1895.4371337890625,0.0,3409.990234375,0.984848976135254,1.0,0.0,3.0,1.0,0.0
18190380,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8654999136924744,0.3919086456298828,0.3544857203960418,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.6305181384086609,0.572472870349884,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9087334871292114,0.4530913829803467,0.3178941905498504,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8733886480331421,0.4030047357082367,0.3835285604000091,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7260565161705017,0.2262704670429229,1.0312259197235107,285.0462646484375,284.95001220703125,302.1078491210937,293.212158203125,298.7792358398437,297.23760986328125,285.0480041503906,1.0,0.5962755680084229,0.4216090142726898,0.4216090142726898,1.0,1.0,-3.19358777999878,1.0094372034072876,2.184150695800781,0.2862016260623932,0.9727995991706848,0.9727995991706848,0.0,154.02989196777344,175.0,55895.890625,0.0,2694.519775390625,1.0,279.44122314453125,283.1661376953125,296.20489501953125,299.77362060546875,293.1499938964844,293.1499938964844,279.1499938964844,30677.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895805835723877,1.0,0.0,0.0,3.5835437774658203,3.583566188812256,8.568774205741647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.0185546875,0.0,1950.919921875,1895.4371337890625,0.0,3364.4580078125,1.0,1.0,0.0,3.0,1.0,0.0
18190440,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8654999136924744,0.3919086456298828,0.3544857203960418,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.6305181384086609,0.572472870349884,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9087334871292114,0.4530913829803467,0.3178941905498504,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8733886480331421,0.4030047357082367,0.3835285604000091,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7260565161705017,0.2262704670429229,1.0312259197235107,285.0462646484375,284.95001220703125,302.1078491210937,293.212158203125,298.7792358398437,297.23760986328125,285.0480041503906,1.0,0.5962755680084229,0.4216090142726898,0.4216090142726898,1.0,1.0,-3.19358777999878,1.0094372034072876,2.184150695800781,0.2862016260623932,0.9727995991706848,0.9727995991706848,0.0,154.02989196777344,175.0,55895.890625,0.0,2694.519775390625,1.0,279.44122314453125,283.1661376953125,296.20489501953125,299.77362060546875,293.1499938964844,293.1499938964844,279.1499938964844,30677.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895805835723877,1.0,0.0,0.0,3.5835437774658203,3.583566188812256,8.568774205741647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.0185546875,0.0,1950.919921875,1895.4371337890625,0.0,3364.4580078125,1.0,1.0,0.0,3.0,1.0,0.0
18190500,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8608596920967102,0.391634076833725,0.3545577526092529,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.629082202911377,0.5819480419158936,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9039913415908812,0.4535914659500122,0.3184675872325897,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.868948221206665,0.4032415747642517,0.3840121030807495,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7224405407905579,0.2261326611042022,1.0315755605697632,284.9338684082031,284.95001220703125,302.0980224609375,293.1991271972656,298.7657165527344,297.2235412597656,284.9281921386719,1.0,0.5999301671981812,0.4211796820163727,0.4211796820163727,1.0,1.0,-3.206763982772827,1.0131088495254517,2.193655014038086,0.2869758903980255,0.9138036370277404,0.9138036370277404,0.0,157.5094451904297,175.0,57039.7109375,0.0,2740.15576171875,1.0,279.1992492675781,283.0272216796875,296.2452087402344,299.9826965332031,293.1499938964844,293.1499938964844,279.1499938964844,32050.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032330513000488,1.0,0.0,0.0,3.574873924255371,3.5748965740203857,8.52736320666736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.912109375,0.0,1952.09375,1895.4371337890625,0.0,3433.702392578125,1.0,1.0,0.0,3.0,1.0,0.0
18190560,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8561435341835022,0.3910138607025146,0.354216992855072,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6272448301315308,0.5911431908607483,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8993741869926453,0.4537716209888458,0.3187531530857086,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8645197153091431,0.4032135605812073,0.3841892182826996,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7187386751174927,0.2258156687021255,1.0310076475143433,284.9085388183594,284.95001220703125,302.0882873535156,293.18585205078125,298.74920654296875,297.206787109375,284.9086608886719,1.0,0.6031465530395508,0.4204759001731872,0.4204759001731872,1.0,1.0,-3.217263698577881,1.0151225328445437,2.202141284942627,0.2867035269737243,0.8856410980224609,0.8856410980224609,0.0,160.8555450439453,178.0,57169.4296875,0.0,2779.947509765625,1.0,279.1576843261719,283.0013732910156,296.22705078125,299.9407653808594,293.1499938964844,293.1499938964844,279.45001220703125,34996.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907355785369873,1.0,0.0,0.0,3.555678367614746,3.55570125579834,8.436031748715322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.3125,0.0,1953.718994140625,1895.4371337890625,0.0,3472.04833984375,1.0,1.0,0.0,3.0,1.0,0.0
18190620,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8455435037612915,0.3908963799476623,0.3540592491626739,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.991417109966278,0.6257283091545105,0.5931460857391357,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8885409235954285,0.455100268125534,0.3196673095226288,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8542422652244568,0.4038950204849243,0.3848823308944702,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7096683382987976,0.2255531847476959,1.0306051969528198,285.05255126953125,284.95001220703125,302.0689697265625,293.1585693359375,298.72735595703125,297.19146728515625,285.05303955078125,1.0,0.6077522039413452,0.419068306684494,0.419068306684494,1.0,1.0,-3.220925807952881,1.012736201286316,2.2081897258758545,0.2836792469024658,1.0,1.0,0.0,168.431884765625,181.0,56026.03125,0.0,2829.132080078125,1.0,279.44244384765625,283.16668701171875,296.1435852050781,299.73065185546875,293.1499938964844,293.1499938964844,279.1499938964844,29144.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011855125427246,1.0,0.0,0.0,3.5937366485595703,3.5937588214874268,8.617589628556743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.8583984375,0.0,1950.3485107421875,1895.4371337890625,0.0,3414.6328125,1.0,1.0,0.0,3.0,1.0,0.0
18190680,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8455435037612915,0.3908963799476623,0.3540592491626739,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.991417109966278,0.6257283091545105,0.5931460857391357,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8885409235954285,0.455100268125534,0.3196673095226288,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8542422652244568,0.4038950204849243,0.3848823308944702,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7096683382987976,0.2255531847476959,1.0306051969528198,285.05255126953125,284.95001220703125,302.0689697265625,293.1585693359375,298.72735595703125,297.19146728515625,285.05303955078125,1.0,0.6077522039413452,0.419068306684494,0.419068306684494,1.0,1.0,-3.220925807952881,1.012736201286316,2.2081897258758545,0.2836792469024658,1.0,1.0,0.0,168.431884765625,181.0,56026.03125,0.0,2829.132080078125,1.0,279.44244384765625,283.16668701171875,296.1435852050781,299.73065185546875,293.1499938964844,293.1499938964844,279.1499938964844,29144.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011855125427246,1.0,0.0,0.0,3.5937366485595703,3.5937588214874268,8.617589628556743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.8583984375,0.0,1950.3485107421875,1895.4371337890625,0.0,3414.6328125,1.0,1.0,0.0,3.0,1.0,0.0
18190740,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8379215598106384,0.389985591173172,0.3538112044334411,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9837999939918518,0.6252940893173218,0.5930244326591492,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8808803558349609,0.4557032585144043,0.3204989433288574,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8470386862754822,0.4040718078613281,0.3855318427085876,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7026044726371765,0.2250280976295471,1.030040979385376,284.8904113769531,284.95001220703125,302.04998779296875,293.1302795410156,298.708740234375,297.18121337890625,284.88970947265625,1.0,0.6110308170318604,0.4176607131958008,0.4176607131958008,1.0,1.0,-3.221640110015869,1.0092698335647583,2.2123701572418213,0.2801863253116607,0.9045262336730956,0.9045262336730956,0.0,174.26611328125,184.0,57070.3203125,0.0,2862.65869140625,1.0,279.1575622558594,282.984130859375,296.162109375,299.8744201660156,293.1499938964844,293.1499938964844,278.8500061035156,33377.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107521176338196,1.0,0.0,0.0,3.5662336349487305,3.566256284713745,8.486192655254854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.1748046875,0.0,1952.8443603515625,1895.4371337890625,0.0,3503.582275390625,1.0,1.0,0.0,3.0,1.0,0.0
18190800,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8379215598106384,0.389985591173172,0.3538112044334411,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9837999939918518,0.6252940893173218,0.5930244326591492,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8808803558349609,0.4557032585144043,0.3204989433288574,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8470386862754822,0.4040718078613281,0.3855318427085876,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7026044726371765,0.2250280976295471,1.030040979385376,284.8904113769531,284.95001220703125,302.04998779296875,293.1302795410156,298.708740234375,297.18121337890625,284.88970947265625,1.0,0.6110308170318604,0.4176607131958008,0.4176607131958008,1.0,1.0,-3.221640110015869,1.0092698335647583,2.2123701572418213,0.2801863253116607,0.9045262336730956,0.9045262336730956,0.0,174.26611328125,184.0,57070.3203125,0.0,2862.65869140625,1.0,279.1575622558594,282.984130859375,296.162109375,299.8744201660156,293.1499938964844,293.1499938964844,278.8500061035156,33377.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107521176338196,1.0,0.0,0.0,3.5662336349487305,3.566256284713745,8.486192655254854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.1748046875,0.0,1952.8443603515625,1895.4371337890625,0.0,3503.582275390625,1.0,1.0,0.0,3.0,1.0,0.0
18190860,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8391114473342896,0.39264115691185,0.35538449883461,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9850317239761353,0.629072904586792,0.5955923795700073,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8830955028533936,0.4600111246109009,0.3228425979614258,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8491165041923523,0.4081339240074157,0.3884573876857757,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7055866718292236,0.2288259118795395,1.0424013137817385,284.8689270019531,284.95001220703125,302.03094482421875,293.1010131835937,298.7215881347656,297.2105712890625,284.87127685546875,1.0,0.6151333451271057,0.4168694317340851,0.4168694317340851,1.0,1.0,-3.2477774620056152,1.0165674686431885,2.2312099933624268,0.2812140882015228,0.8148078918457031,0.8148078918457031,0.0,175.3321990966797,187.0,57633.0078125,0.0,2923.280029296875,1.0,278.859375,282.93463134765625,296.1245422363281,299.8773498535156,293.1499938964844,293.1499938964844,279.1499938964844,39980.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180824756622314,1.0,0.0,0.0,3.378438711166382,3.3784608840942383,7.615973345309612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.482421875,0.0,1755.60009765625,1895.4371337890625,0.0,3571.45166015625,0.962997555732727,1.0,0.0,3.0,1.0,0.0
