time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190920,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8391114473342896,0.39264115691185,0.35538449883461,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9850317239761353,0.629072904586792,0.5955923795700073,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8830955028533936,0.4600111246109009,0.3228425979614258,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8491165041923523,0.4081339240074157,0.3884573876857757,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7055866718292236,0.2288259118795395,1.0424013137817385,284.8689270019531,284.95001220703125,302.03094482421875,293.1010131835937,298.7215881347656,297.2105712890625,284.87127685546875,1.0,0.6151333451271057,0.4168694317340851,0.4168694317340851,1.0,1.0,-3.2477774620056152,1.0165674686431885,2.2312099933624268,0.2812140882015228,0.8148078918457031,0.8148078918457031,0.0,175.3321990966797,187.0,57633.0078125,0.0,2923.280029296875,1.0,278.859375,282.93463134765625,296.1245422363281,299.8773498535156,293.1499938964844,293.1499938964844,279.1499938964844,39980.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180824756622314,1.0,0.0,0.0,3.378438711166382,3.3784608840942383,7.615973345309612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.482421875,0.0,1755.60009765625,1895.4371337890625,0.0,3571.45166015625,0.962997555732727,1.0,0.0,3.0,1.0,0.0
18190980,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8399518728256226,0.3947667479515075,0.3573737740516662,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9859590530395508,0.6327165961265564,0.5990275740623474,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8848787546157837,0.4637960493564605,0.3255358040332794,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8507339358329773,0.411427766084671,0.3916991055011749,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7081698179244995,0.2315956056118011,1.0558329820632937,284.98712158203125,284.95001220703125,302.01141357421875,293.07080078125,298.7297668457031,297.2330627441406,284.9873046875,1.0,0.6200032234191895,0.4160781800746918,0.4160781800746918,1.0,1.0,-3.27759337425232,1.025156855583191,2.252436399459839,0.2832809388637543,0.9002760052680969,0.9002760052680969,0.0,177.1270294189453,190.0,57414.88671875,0.0,2996.6767578125,1.0,279.1402587890625,283.0594177246094,296.0525207519531,299.7099304199219,293.1499938964844,293.1499938964844,279.45001220703125,33340.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104778170585632,1.0,0.0,0.0,3.501150131225586,3.5011723041534424,8.179274004760373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.6630859375,0.0,1859.3914794921875,1895.4371337890625,0.0,3501.03759765625,0.9851471781730652,1.0,0.0,3.0,1.0,0.0
18191040,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8399518728256226,0.3947667479515075,0.3573737740516662,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9859590530395508,0.6327165961265564,0.5990275740623474,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8848787546157837,0.4637960493564605,0.3255358040332794,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8507339358329773,0.411427766084671,0.3916991055011749,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7081698179244995,0.2315956056118011,1.0558329820632937,284.98712158203125,284.95001220703125,302.01141357421875,293.07080078125,298.7297668457031,297.2330627441406,284.9873046875,1.0,0.6200032234191895,0.4160781800746918,0.4160781800746918,1.0,1.0,-3.27759337425232,1.025156855583191,2.252436399459839,0.2832809388637543,0.9002760052680969,0.9002760052680969,0.0,177.1270294189453,190.0,57414.88671875,0.0,2996.6767578125,1.0,279.1402587890625,283.0594177246094,296.0525207519531,299.7099304199219,293.1499938964844,293.1499938964844,279.45001220703125,33340.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104778170585632,1.0,0.0,0.0,3.501150131225586,3.5011723041534424,8.179274004760373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.6630859375,0.0,1859.3914794921875,1895.4371337890625,0.0,3501.03759765625,0.9851471781730652,1.0,0.0,3.0,1.0,0.0
18191100,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8394202589988708,0.3956467509269714,0.3581842184066772,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.985510230064392,0.6344041228294373,0.6006176471710205,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8847123384475708,0.465518981218338,0.3267509341239929,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8505421876907349,0.4128651320934295,0.3931028842926025,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7083757519721985,0.2327060550451278,1.061237335205078,285.0849914550781,284.95001220703125,302.00146484375,293.05535888671875,298.7316589355469,297.2414245605469,285.0884094238281,1.0,0.6224274039268494,0.4156825542449951,0.4156825542449951,1.0,1.0,-3.290130376815796,1.0285823345184326,2.261548042297364,0.2839783132076263,0.9934017062187196,0.9934017062187196,0.0,178.59068298339844,190.0,56834.48046875,0.0,3031.8759765625,1.0,279.3963623046875,283.1749572753906,296.0208740234375,299.57989501953125,293.1499938964844,293.1499938964844,279.45001220703125,30322.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90616375207901,1.0,0.0,0.0,3.5842432975769043,3.58426570892334,8.572120009375794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.54296875,0.0,1948.3642578125,1895.4371337890625,0.0,3460.96826171875,1.0,1.0,0.0,3.0,1.0,0.0
18191160,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.8388769626617432,0.3965558409690857,0.359048455953598,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.9850404858589172,0.6361376047134399,0.6022871732711792,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.8845181465148926,0.4672706723213196,0.3280035555362701,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.8502951264381409,0.4142941832542419,0.3945077955722809,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7084426879882812,0.2337441891431808,1.0662779808044434,285.1211853027344,284.95001220703125,301.99139404296875,293.03973388671875,298.7323913574219,297.24957275390625,285.12322998046875,1.0,0.624844491481781,0.4150122404098511,0.4150122404098511,1.0,1.0,-3.302435398101806,1.031218409538269,2.271216869354248,0.2839201092720032,1.0,1.0,0.0,180.09518432617188,193.0,56796.734375,0.0,3067.04833984375,1.0,279.44110107421875,283.214111328125,296.0283203125,299.6417236328125,293.1499938964844,293.1499938964844,279.1499938964844,29118.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060589671134948,1.0,0.0,0.0,3.593904495239258,3.5939266681671143,8.618394531367812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.0712890625,0.0,1950.3277587890625,1895.4371337890625,0.0,3459.994140625,1.0,1.0,0.0,3.0,1.0,0.0
18191220,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8357373476028442,0.3969362080097198,0.3599428832530975,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9821015000343324,0.6380853056907654,0.6047206521034241,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8819178938865662,0.4694469273090362,0.3299196362495422,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8478161096572876,0.4160300493240356,0.3966302275657654,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7065809965133667,0.2349770814180374,1.07371723651886,284.971435546875,284.95001220703125,301.97100830078125,293.00787353515625,298.7231140136719,297.2514343261719,284.9706420898437,1.0,0.6292695999145508,0.413671612739563,0.413671612739563,1.0,1.0,-3.3202548027038574,1.0339148044586182,2.28633999824524,0.2829123735427856,0.9883127212524414,0.9883127212524414,0.0,184.0813446044922,196.0,58187.859375,0.0,3128.640625,1.0,279.15704345703125,283.0322265625,296.0539855957031,299.8292236328125,293.1499938964844,293.1499938964844,278.8500061035156,29472.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918767273426056,1.0,0.0,0.0,3.591614246368408,3.5916364192962646,8.607413519712281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.0185546875,0.0,1950.55224609375,1895.4371337890625,0.0,3577.77783203125,1.0,1.0,0.0,3.0,1.0,0.0
18191280,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8357373476028442,0.3969362080097198,0.3599428832530975,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9821015000343324,0.6380853056907654,0.6047206521034241,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8819178938865662,0.4694469273090362,0.3299196362495422,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8478161096572876,0.4160300493240356,0.3966302275657654,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7065809965133667,0.2349770814180374,1.07371723651886,284.971435546875,284.95001220703125,301.97100830078125,293.00787353515625,298.7231140136719,297.2514343261719,284.9706420898437,1.0,0.6292695999145508,0.413671612739563,0.413671612739563,1.0,1.0,-3.3202548027038574,1.0339148044586182,2.28633999824524,0.2829123735427856,0.9883127212524414,0.9883127212524414,0.0,184.0813446044922,196.0,58187.859375,0.0,3128.640625,1.0,279.15704345703125,283.0322265625,296.0539855957031,299.8292236328125,293.1499938964844,293.1499938964844,278.8500061035156,29472.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918767273426056,1.0,0.0,0.0,3.591614246368408,3.5916364192962646,8.607413519712281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.0185546875,0.0,1950.55224609375,1895.4371337890625,0.0,3577.77783203125,1.0,1.0,0.0,3.0,1.0,0.0
18191340,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8302669525146484,0.3961184024810791,0.35955810546875,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.9766928553581238,0.6386572122573853,0.6056590676307678,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8768081068992615,0.470445305109024,0.3308836221694946,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8430795073509216,0.4166601300239563,0.3975954949855804,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7023180723190308,0.2352772504091262,1.0767725706100464,284.8338623046875,284.95001220703125,301.9502258300781,292.97528076171875,298.7046203613281,297.240966796875,284.8363647460937,1.0,0.6327155232429504,0.4123310148715973,0.4123310148715973,1.0,1.0,-3.326924562454224,1.0326039791107178,2.294320583343506,0.2803269922733307,0.8458856344223022,0.8458856344223022,0.0,188.96714782714844,199.0,59091.85546875,0.0,3171.135986328125,1.0,278.8580322265625,282.87384033203125,296.0172424316406,299.8721923828125,293.1499938964844,293.1499938964844,279.1499938964844,37816.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296503663063048,1.0,0.0,0.0,3.512614727020264,3.5126376152038574,8.232927939388901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.7587890625,0.0,1919.7923583984373,1895.4371337890625,0.0,3677.935791015625,0.991820514202118,1.0,0.0,3.0,1.0,0.0
18191400,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8302669525146484,0.3961184024810791,0.35955810546875,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.9766928553581238,0.6386572122573853,0.6056590676307678,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8768081068992615,0.470445305109024,0.3308836221694946,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8430795073509216,0.4166601300239563,0.3975954949855804,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7023180723190308,0.2352772504091262,1.0767725706100464,284.8338623046875,284.95001220703125,301.9502258300781,292.97528076171875,298.7046203613281,297.240966796875,284.8363647460937,1.0,0.6327155232429504,0.4123310148715973,0.4123310148715973,1.0,1.0,-3.326924562454224,1.0326039791107178,2.294320583343506,0.2803269922733307,0.8458856344223022,0.8458856344223022,0.0,188.96714782714844,199.0,59091.85546875,0.0,3171.135986328125,1.0,278.8580322265625,282.87384033203125,296.0172424316406,299.8721923828125,293.1499938964844,293.1499938964844,279.1499938964844,37816.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296503663063048,1.0,0.0,0.0,3.512614727020264,3.5126376152038574,8.232927939388901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.7587890625,0.0,1919.7923583984373,1895.4371337890625,0.0,3677.935791015625,0.991820514202118,1.0,0.0,3.0,1.0,0.0
18191460,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8269211053848267,0.3966666460037231,0.3597798347473144,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9733183979988098,0.6406130194664001,0.607184112071991,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8739922642707825,0.4726879596710205,0.3322464823722839,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8402807116508484,0.4181491136550903,0.3988288342952728,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6995765566825867,0.2359267175197601,1.079541563987732,284.9739990234375,284.95001220703125,301.9291687011719,292.9419860839844,298.6952514648437,297.2422180175781,284.9755249023437,1.0,0.635764479637146,0.4112489819526672,0.4112489819526672,1.0,1.0,-3.3354666233062744,1.0326387882232666,2.302827835083008,0.2784348130226135,0.9279085397720336,0.9279085397720336,0.0,192.5645751953125,202.0,58148.9296875,0.0,3210.664306640625,1.0,279.14117431640625,283.0317077636719,295.9237060546875,299.6401672363281,293.1499938964844,293.1499938964844,278.8500061035156,32744.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92213237285614,1.0,0.0,0.0,3.569556713104248,3.5695793628692627,8.50201502089476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.5888671875,0.0,1951.3255615234373,1895.4371337890625,0.0,3608.824462890625,1.0,1.0,0.0,3.0,1.0,0.0
18191520,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8269211053848267,0.3966666460037231,0.3597798347473144,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9733183979988098,0.6406130194664001,0.607184112071991,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8739922642707825,0.4726879596710205,0.3322464823722839,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8402807116508484,0.4181491136550903,0.3988288342952728,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6995765566825867,0.2359267175197601,1.079541563987732,284.9739990234375,284.95001220703125,301.9291687011719,292.9419860839844,298.6952514648437,297.2422180175781,284.9755249023437,1.0,0.635764479637146,0.4112489819526672,0.4112489819526672,1.0,1.0,-3.3354666233062744,1.0326387882232666,2.302827835083008,0.2784348130226135,0.9279085397720336,0.9279085397720336,0.0,192.5645751953125,202.0,58148.9296875,0.0,3210.664306640625,1.0,279.14117431640625,283.0317077636719,295.9237060546875,299.6401672363281,293.1499938964844,293.1499938964844,278.8500061035156,32744.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92213237285614,1.0,0.0,0.0,3.569556713104248,3.5695793628692627,8.50201502089476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.5888671875,0.0,1951.3255615234373,1895.4371337890625,0.0,3608.824462890625,1.0,1.0,0.0,3.0,1.0,0.0
18191580,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8239417672157288,0.3966017067432403,0.3600541055202484,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9702898263931274,0.6419482827186584,0.6087944507598877,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8716263771057129,0.4744259119033813,0.3336896598339081,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8378917574882507,0.4192592203617096,0.4001551568508148,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6971771121025085,0.236334890127182,1.0824520587921145,284.8870544433594,284.95001220703125,301.9078369140625,292.9080810546875,298.6825866699219,297.2388000488281,284.8893127441406,1.0,0.6387451887130737,0.4101669788360595,0.4101669788360595,1.0,1.0,-3.3445708751678467,1.0328608751296997,2.3117101192474365,0.2768324613571167,0.8344936966896057,0.8344936966896057,0.0,195.98336791992188,205.0,58773.37109375,0.0,3250.613037109375,1.0,278.8583984375,282.9225158691406,295.9325256347656,299.7530212402344,293.1499938964844,293.1499938964844,279.1499938964844,38928.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304332137107848,1.0,0.0,0.0,3.4541611671447754,3.45418381690979,7.961198775774392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.23828125,0.0,1848.4730224609373,1895.4371337890625,0.0,3685.111328125,0.9800416827201844,1.0,0.0,3.0,1.0,0.0
18191640,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8239417672157288,0.3966017067432403,0.3600541055202484,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9702898263931274,0.6419482827186584,0.6087944507598877,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8716263771057129,0.4744259119033813,0.3336896598339081,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8378917574882507,0.4192592203617096,0.4001551568508148,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6971771121025085,0.236334890127182,1.0824520587921145,284.8870544433594,284.95001220703125,301.9078369140625,292.9080810546875,298.6825866699219,297.2388000488281,284.8893127441406,1.0,0.6387451887130737,0.4101669788360595,0.4101669788360595,1.0,1.0,-3.3445708751678467,1.0328608751296997,2.3117101192474365,0.2768324613571167,0.8344936966896057,0.8344936966896057,0.0,195.98336791992188,205.0,58773.37109375,0.0,3250.613037109375,1.0,278.8583984375,282.9225158691406,295.9325256347656,299.7530212402344,293.1499938964844,293.1499938964844,279.1499938964844,38928.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304332137107848,1.0,0.0,0.0,3.4541611671447754,3.45418381690979,7.961198775774392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.23828125,0.0,1848.4730224609373,1895.4371337890625,0.0,3685.111328125,0.9800416827201844,1.0,0.0,3.0,1.0,0.0
18191700,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8225616812705994,0.3969553411006927,0.3601848483085632,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9688828587532043,0.6430147886276245,0.6095842719078064,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8705754280090332,0.4756555557250976,0.3344100415706634,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8368043899536133,0.420071542263031,0.4007965922355652,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6960448622703552,0.2366656363010406,1.0837198495864868,284.9961242675781,284.95001220703125,301.8970642089844,292.8908996582031,298.6784973144531,297.2403259277344,284.99725341796875,1.0,0.6401627659797668,0.4096259474754333,0.4096259474754333,1.0,1.0,-3.348834276199341,1.0328688621520996,2.315965414047241,0.2758809328079223,0.9051365256309508,0.9051365256309508,0.0,197.5920562744141,205.0,58094.7421875,0.0,3269.44384765625,1.0,279.09698486328125,283.0492858886719,295.8638610839844,299.5338439941406,293.1499938964844,293.1499938964844,279.1499938964844,34107.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249274134635924,1.0,0.0,0.0,3.507697820663452,3.507720232009888,8.209896122934879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.5302734375,0.0,1876.1812744140625,1895.4371337890625,0.0,3634.56005859375,0.9892637133598328,1.0,0.0,3.0,1.0,0.0
18191760,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8218636512756348,0.3974238932132721,0.3606349229812622,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9682182669639589,0.6442151665687561,0.6107335686683655,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8702498078346252,0.4770087301731109,0.3353665769100189,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8363444805145264,0.42099529504776,0.4016848504543304,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.695504903793335,0.2370768189430236,1.0856584310531616,284.988037109375,284.95001220703125,301.8862609863281,292.87359619140625,298.6756896972656,297.2433166503906,284.9874572753906,1.0,0.6416849493980408,0.4091316163539886,0.4091316163539886,1.0,1.0,-3.3553059101104736,1.033769607543945,2.3215363025665283,0.2753759026527405,0.9140893220901488,0.9140893220901488,0.0,198.87095642089844,208.0,58191.04296875,0.0,3291.43896484375,1.0,279.1417541503906,283.0421447753906,295.85552978515625,299.5680847167969,293.1499938964844,293.1499938964844,278.8500061035156,33310.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233429431915284,1.0,0.0,0.0,3.565922260284424,3.5659449100494385,8.484710747325153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.080078125,0.0,1951.7171630859373,1895.4371337890625,0.0,3619.976806640625,1.0,1.0,0.0,3.0,1.0,0.0
18191820,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8191230297088623,0.3973394632339477,0.3609011471271515,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9653890132904052,0.6455239057540894,0.6123371720314026,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8682115077972412,0.4787868559360504,0.3368485271930694,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8342419862747192,0.4221103489398956,0.4030316174030304,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6933227777481079,0.2374525666236877,1.0884547233581543,284.9041748046875,284.95001220703125,301.8645324707031,292.838623046875,298.66326904296875,297.2398376464844,284.9054870605469,1.0,0.6445756554603577,0.4081429243087768,0.4081429243087768,1.0,1.0,-3.3643276691436768,1.034178376197815,2.3301491737365723,0.2740078270435333,0.8329465389251709,0.8329465389251709,0.0,202.1768341064453,211.0,58781.921875,0.0,3330.97265625,1.0,278.8585205078125,282.9378967285156,295.8658142089844,299.6847229003906,293.1499938964844,293.1499938964844,279.1499938964844,38847.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324342012405396,1.0,0.0,0.0,3.443177461624145,3.44320011138916,7.910649060249852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.6513671875,0.0,1832.5062255859373,1895.4371337890625,0.0,3703.4326171875,0.9771601557731628,1.0,0.0,3.0,1.0,0.0
18191880,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8191230297088623,0.3973394632339477,0.3609011471271515,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9653890132904052,0.6455239057540894,0.6123371720314026,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8682115077972412,0.4787868559360504,0.3368485271930694,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8342419862747192,0.4221103489398956,0.4030316174030304,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6933227777481079,0.2374525666236877,1.0884547233581543,284.9041748046875,284.95001220703125,301.8645324707031,292.838623046875,298.66326904296875,297.2398376464844,284.9054870605469,1.0,0.6445756554603577,0.4081429243087768,0.4081429243087768,1.0,1.0,-3.3643276691436768,1.034178376197815,2.3301491737365723,0.2740078270435333,0.8329465389251709,0.8329465389251709,0.0,202.1768341064453,211.0,58781.921875,0.0,3330.97265625,1.0,278.8585205078125,282.9378967285156,295.8658142089844,299.6847229003906,293.1499938964844,293.1499938964844,279.1499938964844,38847.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324342012405396,1.0,0.0,0.0,3.443177461624145,3.44320011138916,7.910649060249852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.6513671875,0.0,1832.5062255859373,1895.4371337890625,0.0,3703.4326171875,0.9771601557731628,1.0,0.0,3.0,1.0,0.0
18191940,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8171728849411011,0.398129254579544,0.36147540807724,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9634183049201964,0.6477367877960205,0.6142527461051941,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8670241832733154,0.4813887774944305,0.3385562300682068,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8328471183776855,0.4238228499889374,0.4045585691928863,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6917552351951599,0.2381477952003479,1.0915005207061768,284.99676513671875,284.95001220703125,301.8426818847656,292.8031921386719,298.656494140625,297.24432373046875,284.99615478515625,1.0,0.6474471688270569,0.4071542024612427,0.4071542024612427,1.0,1.0,-3.3748679161071777,1.0351130962371826,2.339754819869995,0.272643506526947,0.9151964783668518,0.9151964783668518,0.0,205.01663208007807,214.0,58238.0703125,0.0,3371.53271484375,1.0,279.1407775878906,283.04998779296875,295.78826904296875,299.50244140625,293.1499938964844,293.1499938964844,278.8500061035156,33276.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258882403373718,1.0,0.0,0.0,3.5614075660705566,3.561430215835572,8.46323928271886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.5712890625,0.0,1944.8135986328125,1895.4371337890625,0.0,3643.396240234375,1.0,1.0,0.0,3.0,1.0,0.0
18192000,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8171728849411011,0.398129254579544,0.36147540807724,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9634183049201964,0.6477367877960205,0.6142527461051941,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8670241832733154,0.4813887774944305,0.3385562300682068,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8328471183776855,0.4238228499889374,0.4045585691928863,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6917552351951599,0.2381477952003479,1.0915005207061768,284.99676513671875,284.95001220703125,301.8426818847656,292.8031921386719,298.656494140625,297.24432373046875,284.99615478515625,1.0,0.6474471688270569,0.4071542024612427,0.4071542024612427,1.0,1.0,-3.3748679161071777,1.0351130962371826,2.339754819869995,0.272643506526947,0.9151964783668518,0.9151964783668518,0.0,205.01663208007807,214.0,58238.0703125,0.0,3371.53271484375,1.0,279.1407775878906,283.04998779296875,295.78826904296875,299.50244140625,293.1499938964844,293.1499938964844,278.8500061035156,33276.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258882403373718,1.0,0.0,0.0,3.5614075660705566,3.561430215835572,8.46323928271886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.5712890625,0.0,1944.8135986328125,1895.4371337890625,0.0,3643.396240234375,1.0,1.0,0.0,3.0,1.0,0.0
18192060,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8144341111183167,0.3979866504669189,0.3616862595081329,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9605432748794556,0.64895099401474,0.6157669425010681,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8650593757629395,0.4831492602825165,0.3400247097015381,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.830791175365448,0.4248778223991394,0.4058508276939392,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.689577579498291,0.2384535074234008,1.0939964056015017,284.9073181152344,284.95001220703125,301.8207397460937,292.7673645019531,298.64337158203125,297.2402038574219,284.9082336425781,1.0,0.6502538919448853,0.4061106145381927,0.4061106145381927,1.0,1.0,-3.383272886276245,1.03511643409729,2.348156452178955,0.2710199654102325,0.834004282951355,0.834004282951355,0.0,208.3474578857422,217.0,58849.15234375,0.0,3410.19287109375,1.0,278.8585205078125,282.9393615722656,295.7959899902344,299.6186218261719,293.1499938964844,293.1499938964844,279.1499938964844,38702.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352337718009948,1.0,0.0,0.0,3.44622540473938,3.4462478160858154,7.924660394564853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.615234375,0.0,1835.2967529296875,1895.4371337890625,0.0,3729.01904296875,0.9776776432991028,1.0,0.0,3.0,1.0,0.0
18192120,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8144341111183167,0.3979866504669189,0.3616862595081329,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9605432748794556,0.64895099401474,0.6157669425010681,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8650593757629395,0.4831492602825165,0.3400247097015381,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.830791175365448,0.4248778223991394,0.4058508276939392,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.689577579498291,0.2384535074234008,1.0939964056015017,284.9073181152344,284.95001220703125,301.8207397460937,292.7673645019531,298.64337158203125,297.2402038574219,284.9082336425781,1.0,0.6502538919448853,0.4061106145381927,0.4061106145381927,1.0,1.0,-3.383272886276245,1.03511643409729,2.348156452178955,0.2710199654102325,0.834004282951355,0.834004282951355,0.0,208.3474578857422,217.0,58849.15234375,0.0,3410.19287109375,1.0,278.8585205078125,282.9393615722656,295.7959899902344,299.6186218261719,293.1499938964844,293.1499938964844,279.1499938964844,38702.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352337718009948,1.0,0.0,0.0,3.44622540473938,3.4462478160858154,7.924660394564853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.615234375,0.0,1835.2967529296875,1895.4371337890625,0.0,3729.01904296875,0.9776776432991028,1.0,0.0,3.0,1.0,0.0
18192180,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8124927282333374,0.3987321853637695,0.3622192740440368,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9585591554641724,0.6510822176933289,0.6176042556762695,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8639430999755859,0.4857487380504608,0.3417296707630157,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8294356465339661,0.4265373349189758,0.4073271453380584,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6880121231079102,0.239082470536232,1.096744418144226,284.9983825683594,284.95001220703125,301.7987670898437,292.7312316894531,298.6361694335937,297.2444152832031,284.997802734375,1.0,0.653039276599884,0.4050670266151428,0.4050670266151428,1.0,1.0,-3.393247127532959,1.035655856132507,2.357591390609741,0.2693952620029449,0.9166883826255798,0.9166883826255798,0.0,211.1915435791016,220.0,58288.87890625,0.0,3449.89501953125,1.0,279.14080810546875,283.0507202148437,295.7169189453125,299.43414306640625,293.1499938964844,293.1499938964844,278.8500061035156,33215.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288218021392822,1.0,0.0,0.0,3.563682556152344,3.5637052059173584,8.474055448459694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.3828125,0.0,1947.51171875,1895.4371337890625,0.0,3670.3369140625,1.0,1.0,0.0,3.0,1.0,0.0
18192240,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8124927282333374,0.3987321853637695,0.3622192740440368,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9585591554641724,0.6510822176933289,0.6176042556762695,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8639430999755859,0.4857487380504608,0.3417296707630157,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8294356465339661,0.4265373349189758,0.4073271453380584,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6880121231079102,0.239082470536232,1.096744418144226,284.9983825683594,284.95001220703125,301.7987670898437,292.7312316894531,298.6361694335937,297.2444152832031,284.997802734375,1.0,0.653039276599884,0.4050670266151428,0.4050670266151428,1.0,1.0,-3.393247127532959,1.035655856132507,2.357591390609741,0.2693952620029449,0.9166883826255798,0.9166883826255798,0.0,211.1915435791016,220.0,58288.87890625,0.0,3449.89501953125,1.0,279.14080810546875,283.0507202148437,295.7169189453125,299.43414306640625,293.1499938964844,293.1499938964844,278.8500061035156,33215.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288218021392822,1.0,0.0,0.0,3.563682556152344,3.5637052059173584,8.474055448459694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.3828125,0.0,1947.51171875,1895.4371337890625,0.0,3670.3369140625,1.0,1.0,0.0,3.0,1.0,0.0
18192300,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8114700317382812,0.3987185359001159,0.362479418516159,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9575052857398988,0.6517369151115417,0.6185205578804016,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8633426427841187,0.486696183681488,0.3425854742527008,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8287293314933777,0.4271095097064972,0.4080828428268432,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6872182488441467,0.2392570972442627,1.098232984542847,284.8857421875,284.95001220703125,301.78778076171875,292.7130432128906,298.630126953125,297.2430419921875,284.8832702636719,1.0,0.6544668674468994,0.4045452177524566,0.4045452177524566,1.0,1.0,-3.3983964920043945,1.035967230796814,2.362429141998291,0.268702894449234,0.8395868539810181,0.8395868539810181,0.0,212.68606567382807,220.0,59112.2421875,0.0,3470.61767578125,1.0,278.8999328613281,282.9143371582031,295.75146484375,299.62603759765625,293.1499938964844,293.1499938964844,278.8500061035156,37261.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935491383075714,1.0,0.0,0.0,3.5254600048065186,3.5254828929901123,8.293251880786556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6826171875,0.0,1932.67138671875,1895.4371337890625,0.0,3731.3701171875,0.9934688806533812,1.0,0.0,3.0,1.0,0.0
18192360,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8097882270812988,0.398567646741867,0.3624091148376465,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.955704629421234,0.6522114872932434,0.619048535823822,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8620994687080383,0.4875004589557647,0.3431982696056366,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8274653553962708,0.4275539815425873,0.4085818231105804,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6858833432197571,0.2393293529748916,1.098980188369751,284.90728759765625,284.95001220703125,301.7768249511719,292.6947937011719,298.622802734375,297.2398986816406,284.9086608886719,1.0,0.655764639377594,0.4040341377258301,0.4040341377258301,1.0,1.0,-3.401185274124145,1.035480499267578,2.3657047748565674,0.2677057087421417,0.8351608514785767,0.8351608514785767,0.0,214.5132598876953,223.0,58899.73046875,0.0,3487.780029296875,1.0,278.85845947265625,282.9389343261719,295.72393798828125,299.54937744140625,293.1499938964844,293.1499938964844,279.1499938964844,38709.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938212275505066,1.0,0.0,0.0,3.448885202407837,3.4489076137542725,7.936897077343019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.40478515625,0.0,1839.046630859375,1895.4371337890625,0.0,3756.177001953125,0.9785071015357972,1.0,0.0,3.0,1.0,0.0
18192420,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8078787326812744,0.3993324041366577,0.3629455268383026,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9537114500999452,0.6542214155197144,0.6207770705223083,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.86104416847229,0.4900569021701813,0.3448776006698608,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.826180100440979,0.4292171001434326,0.4100482165813446,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6843420267105103,0.2399058490991592,1.1014795303344729,284.99835205078125,284.95001220703125,301.7549133300781,292.6581420898437,298.615478515625,297.24371337890625,284.9979248046875,1.0,0.6584717035293579,0.4030120074748993,0.4030120074748993,1.0,1.0,-3.410691022872925,1.035876750946045,2.37481427192688,0.2660449743270874,0.917804479598999,0.917804479598999,0.0,217.35047912597656,226.0,58325.95703125,0.0,3526.736328125,1.0,279.140869140625,283.0502014160156,295.64385986328125,299.3633728027344,293.1499938964844,293.1499938964844,278.8500061035156,33181.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317964315414428,1.0,0.0,0.0,3.5659070014953613,3.565929651260376,8.484637987749011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.4599609375,0.0,1950.4022216796875,1895.4371337890625,0.0,3697.59619140625,1.0,1.0,0.0,3.0,1.0,0.0
18192480,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8078787326812744,0.3993324041366577,0.3629455268383026,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9537114500999452,0.6542214155197144,0.6207770705223083,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.86104416847229,0.4900569021701813,0.3448776006698608,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.826180100440979,0.4292171001434326,0.4100482165813446,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6843420267105103,0.2399058490991592,1.1014795303344729,284.99835205078125,284.95001220703125,301.7549133300781,292.6581420898437,298.615478515625,297.24371337890625,284.9979248046875,1.0,0.6584717035293579,0.4030120074748993,0.4030120074748993,1.0,1.0,-3.410691022872925,1.035876750946045,2.37481427192688,0.2660449743270874,0.917804479598999,0.917804479598999,0.0,217.35047912597656,226.0,58325.95703125,0.0,3526.736328125,1.0,279.140869140625,283.0502014160156,295.64385986328125,299.3633728027344,293.1499938964844,293.1499938964844,278.8500061035156,33181.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317964315414428,1.0,0.0,0.0,3.5659070014953613,3.565929651260376,8.484637987749011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.4599609375,0.0,1950.4022216796875,1895.4371337890625,0.0,3697.59619140625,1.0,1.0,0.0,3.0,1.0,0.0
18192540,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.805224597454071,0.3992041945457458,0.363170325756073,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9508599638938904,0.6552181839942932,0.6220974326133728,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8592851161956787,0.4917514324188232,0.3463060259819031,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8243244290351868,0.4302547872066498,0.4113235175609588,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6822755932807922,0.2401080280542373,1.1035109758377075,284.9066772460937,284.95001220703125,301.7331237792969,292.6213684082031,298.6019287109375,297.23876953125,284.9078063964844,1.0,0.661126971244812,0.4019898772239685,0.4019898772239685,1.0,1.0,-3.418252944946289,1.0355665683746338,2.382686376571656,0.2643079459667206,0.8362051248550415,0.8362051248550415,0.0,220.65997314453125,229.0,58955.6484375,0.0,3564.00146484375,1.0,278.8584289550781,282.9372863769531,295.6503601074219,299.4781494140625,293.1499938964844,293.1499938964844,279.1499938964844,38612.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941162884235382,1.0,0.0,0.0,3.453716993331909,3.453739643096924,7.959151844261214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.61474609375,0.0,1844.7813720703125,1895.4371337890625,0.0,3783.013427734375,0.9795366525650024,1.0,0.0,3.0,1.0,0.0
18192600,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.805224597454071,0.3992041945457458,0.363170325756073,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9508599638938904,0.6552181839942932,0.6220974326133728,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8592851161956787,0.4917514324188232,0.3463060259819031,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8243244290351868,0.4302547872066498,0.4113235175609588,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6822755932807922,0.2401080280542373,1.1035109758377075,284.9066772460937,284.95001220703125,301.7331237792969,292.6213684082031,298.6019287109375,297.23876953125,284.9078063964844,1.0,0.661126971244812,0.4019898772239685,0.4019898772239685,1.0,1.0,-3.418252944946289,1.0355665683746338,2.382686376571656,0.2643079459667206,0.8362051248550415,0.8362051248550415,0.0,220.65997314453125,229.0,58955.6484375,0.0,3564.00146484375,1.0,278.8584289550781,282.9372863769531,295.6503601074219,299.4781494140625,293.1499938964844,293.1499938964844,279.1499938964844,38612.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941162884235382,1.0,0.0,0.0,3.453716993331909,3.453739643096924,7.959151844261214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.61474609375,0.0,1844.7813720703125,1895.4371337890625,0.0,3783.013427734375,0.9795366525650024,1.0,0.0,3.0,1.0,0.0
18192660,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8033528923988342,0.3999712169170379,0.3637133240699768,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.948865532875061,0.657124400138855,0.6237195134162903,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8582897782325745,0.4942840039730072,0.3479619324207306,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8231075406074524,0.4319057464599609,0.4127870500087738,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6807693839073181,0.2406405061483383,1.1058109998703003,284.9979858398437,284.95001220703125,301.7114562988281,292.5844421386719,298.5943603515625,297.2419738769531,284.9976806640625,1.0,0.6637659072875977,0.4009953737258911,0.4009953737258911,1.0,1.0,-3.427367687225342,1.0358656644821167,2.3915019035339355,0.2626373767852783,0.9185521006584167,0.9185521006584167,0.0,223.48963928222656,232.0,58352.7890625,0.0,3602.35107421875,1.0,279.1408996582031,283.049560546875,295.5699768066406,299.2908935546875,293.1499938964844,293.1499938964844,278.8500061035156,33165.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347205758094788,1.0,0.0,0.0,3.5677011013031006,3.5677237510681152,8.493178142998659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.251953125,0.0,1952.85400390625,1895.4371337890625,0.0,3724.3330078125,1.0,1.0,0.0,3.0,1.0,0.0
18192720,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8033528923988342,0.3999712169170379,0.3637133240699768,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.948865532875061,0.657124400138855,0.6237195134162903,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8582897782325745,0.4942840039730072,0.3479619324207306,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8231075406074524,0.4319057464599609,0.4127870500087738,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6807693839073181,0.2406405061483383,1.1058109998703003,284.9979858398437,284.95001220703125,301.7114562988281,292.5844421386719,298.5943603515625,297.2419738769531,284.9976806640625,1.0,0.6637659072875977,0.4009953737258911,0.4009953737258911,1.0,1.0,-3.427367687225342,1.0358656644821167,2.3915019035339355,0.2626373767852783,0.9185521006584167,0.9185521006584167,0.0,223.48963928222656,232.0,58352.7890625,0.0,3602.35107421875,1.0,279.1408996582031,283.049560546875,295.5699768066406,299.2908935546875,293.1499938964844,293.1499938964844,278.8500061035156,33165.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347205758094788,1.0,0.0,0.0,3.5677011013031006,3.5677237510681152,8.493178142998659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.251953125,0.0,1952.85400390625,1895.4371337890625,0.0,3724.3330078125,1.0,1.0,0.0,3.0,1.0,0.0
