time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192780,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8007773160934448,0.3998272716999054,0.3639334440231323,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9460464119911194,0.6580429077148438,0.624966025352478,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8566346764564514,0.495976060628891,0.3493876755237579,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8213212490081787,0.4329071640968323,0.4140346646308899,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6787652373313904,0.2408035546541214,1.1076687574386597,284.9060363769531,284.95001220703125,301.69000244140625,292.5475158691406,298.5810241699219,297.23699951171875,284.9072265625,1.0,0.6663581728935242,0.4000009000301361,0.4000009000301361,1.0,1.0,-3.4345898628234863,1.0354833602905271,2.399106502532959,0.2609041035175323,0.836849570274353,0.836849570274353,0.0,226.79054260253903,235.0,58989.40234375,0.0,3639.070068359375,1.0,278.8583984375,282.936279296875,295.5764465332031,299.40545654296875,293.1499938964844,293.1499938964844,279.1499938964844,38595.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440503716468812,1.0,0.0,0.0,3.45645809173584,3.4564807415008545,7.971790410010726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.15185546875,0.0,1848.4229736328125,1895.4371337890625,0.0,3809.20849609375,0.9801865816116332,1.0,0.0,3.0,1.0,0.0
18192840,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8007773160934448,0.3998272716999054,0.3639334440231323,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9460464119911194,0.6580429077148438,0.624966025352478,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8566346764564514,0.495976060628891,0.3493876755237579,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8213212490081787,0.4329071640968323,0.4140346646308899,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6787652373313904,0.2408035546541214,1.1076687574386597,284.9060363769531,284.95001220703125,301.69000244140625,292.5475158691406,298.5810241699219,297.23699951171875,284.9072265625,1.0,0.6663581728935242,0.4000009000301361,0.4000009000301361,1.0,1.0,-3.4345898628234863,1.0354833602905271,2.399106502532959,0.2609041035175323,0.836849570274353,0.836849570274353,0.0,226.79054260253903,235.0,58989.40234375,0.0,3639.070068359375,1.0,278.8583984375,282.936279296875,295.5764465332031,299.40545654296875,293.1499938964844,293.1499938964844,279.1499938964844,38595.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440503716468812,1.0,0.0,0.0,3.45645809173584,3.4564807415008545,7.971790410010726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.15185546875,0.0,1848.4229736328125,1895.4371337890625,0.0,3809.20849609375,0.9801865816116332,1.0,0.0,3.0,1.0,0.0
18192900,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7995461225509644,0.4001321792602539,0.3640282750129699,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9446974992752076,0.6588925123214722,0.6255610585212708,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8558745384216309,0.4971875250339508,0.3500983119010925,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8204660415649414,0.4336556196212768,0.4146223664283752,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6777802109718323,0.2410095483064651,1.1083931922912598,285.0091552734375,284.95001220703125,301.67938232421875,292.529052734375,298.5766906738281,297.2377624511719,285.0099182128906,1.0,0.6675909757614136,0.3995036482810974,0.3995036482810974,1.0,1.0,-3.4378464221954346,1.0351710319519043,2.4026753902435303,0.2598731219768524,0.9086905121803284,0.9086905121803284,0.0,228.3673248291016,235.0,58289.21484375,0.0,3656.2041015625,1.0,279.0970764160156,283.05889892578125,295.505859375,299.185302734375,293.1499938964844,293.1499938964844,279.1499938964844,33912.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389174580574036,1.0,0.0,0.0,3.511589288711548,3.5116117000579834,8.228122396758408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.7451171875,0.0,1879.76025390625,1895.4371337890625,0.0,3762.5966796875,0.990003764629364,1.0,0.0,3.0,1.0,0.0
18192960,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7989458441734314,0.4005637466907501,0.3644413948059082,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9440531134605408,0.6598770618438721,0.6265096664428711,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8556971549987793,0.4985156953334808,0.3510410487651825,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8201243281364441,0.4345115721225738,0.4154502153396606,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6772826910018921,0.241297647356987,1.1097818613052368,284.9986877441406,284.95001220703125,301.6687927246094,292.5105895996094,298.573486328125,297.2399597167969,284.9982604980469,1.0,0.6689321994781494,0.3990082144737243,0.3990082144737243,1.0,1.0,-3.44328236579895,1.0356086492538452,2.4076735973358154,0.2591471076011657,0.9198175668716432,0.9198175668716432,0.0,229.6244354248047,238.0,58365.6328125,0.0,3676.773193359375,1.0,279.14178466796875,283.0501403808594,295.4949645996094,299.2162170410156,293.1499938964844,293.1499938964844,278.8500061035156,33009.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375101327896118,1.0,0.0,0.0,3.568751573562622,3.5687742233276367,8.49818036385841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.1923828125,0.0,1952.8148193359373,1895.4371337890625,0.0,3749.781005859375,1.0,1.0,0.0,3.0,1.0,0.0
18193020,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7964571714401245,0.4003825485706329,0.3646399974822998,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9412847757339478,0.6607233881950378,0.6276993751525879,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8541497588157654,0.5002126097679138,0.3524767756462097,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8183892965316772,0.435458093881607,0.4166553318500519,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6753451228141785,0.2414246201515197,1.1114951372146606,284.9054260253906,284.95001220703125,301.6478881835937,292.4737243652344,298.56024169921875,297.23486328125,284.9066162109375,1.0,0.6714654564857483,0.3980172872543335,0.3980172872543335,1.0,1.0,-3.45019793510437,1.035098910331726,2.4150989055633545,0.2573538720607757,0.8373077511787415,0.8373077511787415,0.0,232.91542053222656,241.0,59011.12109375,0.0,3712.988525390625,1.0,278.8583984375,282.9354858398437,295.5025634765625,299.33203125,293.1499938964844,293.1499938964844,279.1499938964844,38575.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468510150909424,1.0,0.0,0.0,3.4583680629730225,3.458390712738037,7.980603982105094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.548828125,0.0,1850.871337890625,1895.4371337890625,0.0,3834.549560546875,0.980619490146637,1.0,0.0,3.0,1.0,0.0
18193080,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7964571714401245,0.4003825485706329,0.3646399974822998,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9412847757339478,0.6607233881950378,0.6276993751525879,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8541497588157654,0.5002126097679138,0.3524767756462097,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8183892965316772,0.435458093881607,0.4166553318500519,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6753451228141785,0.2414246201515197,1.1114951372146606,284.9054260253906,284.95001220703125,301.6478881835937,292.4737243652344,298.56024169921875,297.23486328125,284.9066162109375,1.0,0.6714654564857483,0.3980172872543335,0.3980172872543335,1.0,1.0,-3.45019793510437,1.035098910331726,2.4150989055633545,0.2573538720607757,0.8373077511787415,0.8373077511787415,0.0,232.91542053222656,241.0,59011.12109375,0.0,3712.988525390625,1.0,278.8583984375,282.9354858398437,295.5025634765625,299.33203125,293.1499938964844,293.1499938964844,279.1499938964844,38575.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468510150909424,1.0,0.0,0.0,3.4583680629730225,3.458390712738037,7.980603982105094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.548828125,0.0,1850.871337890625,1895.4371337890625,0.0,3834.549560546875,0.980619490146637,1.0,0.0,3.0,1.0,0.0
18193140,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7946664094924927,0.4010537564754486,0.3651032149791717,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9393234252929688,0.6625010371208191,0.6291887164115906,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8532918095588684,0.5027860999107361,0.3541494905948639,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.817206859588623,0.4369863867759704,0.4180104434490204,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6738994121551514,0.24188132584095,1.113452672958374,284.997802734375,284.95001220703125,301.6272888183594,292.43701171875,298.55291748046875,297.23785400390625,284.9978332519531,1.0,0.6739788055419922,0.3970263600349426,0.3970263600349426,1.0,1.0,-3.4585349559783936,1.0350736379623413,2.423461437225342,0.2555205225944519,0.9196373224258424,0.9196373224258424,0.0,235.74533081054688,244.0,58371.7421875,0.0,3750.125244140625,1.0,279.1408996582031,283.0497131347656,295.4220275878906,299.14306640625,293.1499938964844,293.1499938964844,278.8500061035156,33121.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403240084648132,1.0,0.0,0.0,3.568077087402344,3.5680997371673584,8.494968142258585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.6162109375,0.0,1952.9542236328125,1895.4371337890625,0.0,3775.390869140625,1.0,1.0,0.0,3.0,1.0,0.0
18193200,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7946664094924927,0.4010537564754486,0.3651032149791717,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9393234252929688,0.6625010371208191,0.6291887164115906,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8532918095588684,0.5027860999107361,0.3541494905948639,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.817206859588623,0.4369863867759704,0.4180104434490204,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6738994121551514,0.24188132584095,1.113452672958374,284.997802734375,284.95001220703125,301.6272888183594,292.43701171875,298.55291748046875,297.23785400390625,284.9978332519531,1.0,0.6739788055419922,0.3970263600349426,0.3970263600349426,1.0,1.0,-3.4585349559783936,1.0350736379623413,2.423461437225342,0.2555205225944519,0.9196373224258424,0.9196373224258424,0.0,235.74533081054688,244.0,58371.7421875,0.0,3750.125244140625,1.0,279.1408996582031,283.0497131347656,295.4220275878906,299.14306640625,293.1499938964844,293.1499938964844,278.8500061035156,33121.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403240084648132,1.0,0.0,0.0,3.568077087402344,3.5680997371673584,8.494968142258585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.6162109375,0.0,1952.9542236328125,1895.4371337890625,0.0,3775.390869140625,1.0,1.0,0.0,3.0,1.0,0.0
18193260,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7921984195709229,0.4007757902145386,0.365216314792633,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9366071820259094,0.6633238792419434,0.6303480267524719,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8518599271774292,0.5045750141143799,0.3556358218193054,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8154624104499817,0.4378220438957214,0.4191153049468994,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6720080375671387,0.2419766336679458,1.1150063276290894,284.9051208496094,284.95001220703125,301.6070861816406,292.40045166015625,298.5400695800781,297.23297119140625,284.9063415527344,1.0,0.6764506101608276,0.3960297405719757,0.3960297405719757,1.0,1.0,-3.465059518814087,1.0343834161758425,2.430675983428955,0.2536231577396393,0.8373865485191345,0.8373865485191345,0.0,239.0392303466797,247.0,59019.99609375,0.0,3785.677734375,1.0,278.8583984375,282.9352111816406,295.4291076660156,299.2581481933594,293.1499938964844,293.1499938964844,279.1499938964844,38579.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495741724967957,1.0,0.0,0.0,3.459055185317993,3.459077835083008,7.983775276443339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.77392578125,0.0,1851.86572265625,1895.4371337890625,0.0,3859.125,0.9807943105697632,1.0,0.0,3.0,1.0,0.0
18193320,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7921984195709229,0.4007757902145386,0.365216314792633,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9366071820259094,0.6633238792419434,0.6303480267524719,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8518599271774292,0.5045750141143799,0.3556358218193054,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8154624104499817,0.4378220438957214,0.4191153049468994,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6720080375671387,0.2419766336679458,1.1150063276290894,284.9051208496094,284.95001220703125,301.6070861816406,292.40045166015625,298.5400695800781,297.23297119140625,284.9063415527344,1.0,0.6764506101608276,0.3960297405719757,0.3960297405719757,1.0,1.0,-3.465059518814087,1.0343834161758425,2.430675983428955,0.2536231577396393,0.8373865485191345,0.8373865485191345,0.0,239.0392303466797,247.0,59019.99609375,0.0,3785.677734375,1.0,278.8583984375,282.9352111816406,295.4291076660156,299.2581481933594,293.1499938964844,293.1499938964844,279.1499938964844,38579.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495741724967957,1.0,0.0,0.0,3.459055185317993,3.459077835083008,7.983775276443339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.77392578125,0.0,1851.86572265625,1895.4371337890625,0.0,3859.125,0.9807943105697632,1.0,0.0,3.0,1.0,0.0
18193380,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7904136776924133,0.4013499617576599,0.3655891716480255,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9346967339515686,0.6650668382644653,0.6318057775497437,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.851114809513092,0.507241427898407,0.3573774397373199,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8142586946487427,0.4392386674880981,0.4203620553016662,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.670605480670929,0.2424062937498092,1.116844654083252,284.9975891113281,284.95001220703125,301.5873107910156,292.3641662597656,298.5331726074219,297.2362060546875,284.99761962890625,1.0,0.6789060831069946,0.3950331211090088,0.3950331211090088,1.0,1.0,-3.4730589389801025,1.034193515777588,2.438865423202514,0.2516897916793823,0.919547200202942,0.919547200202942,0.0,241.86395263671875,250.0,58371.89453125,0.0,3822.2548828125,1.0,279.1408996582031,283.0497131347656,295.348876953125,299.0690002441406,293.1499938964844,293.1499938964844,278.8500061035156,33128.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429845213890076,1.0,0.0,0.0,3.5680181980133057,3.5680408477783203,8.494687335769413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.8603515625,0.0,1952.942626953125,1895.4371337890625,0.0,3799.546875,1.0,1.0,0.0,3.0,1.0,0.0
18193440,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7904136776924133,0.4013499617576599,0.3655891716480255,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9346967339515686,0.6650668382644653,0.6318057775497437,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.851114809513092,0.507241427898407,0.3573774397373199,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8142586946487427,0.4392386674880981,0.4203620553016662,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.670605480670929,0.2424062937498092,1.116844654083252,284.9975891113281,284.95001220703125,301.5873107910156,292.3641662597656,298.5331726074219,297.2362060546875,284.99761962890625,1.0,0.6789060831069946,0.3950331211090088,0.3950331211090088,1.0,1.0,-3.4730589389801025,1.034193515777588,2.438865423202514,0.2516897916793823,0.919547200202942,0.919547200202942,0.0,241.86395263671875,250.0,58371.89453125,0.0,3822.2548828125,1.0,279.1408996582031,283.0497131347656,295.348876953125,299.0690002441406,293.1499938964844,293.1499938964844,278.8500061035156,33128.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429845213890076,1.0,0.0,0.0,3.5680181980133057,3.5680408477783203,8.494687335769413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.8603515625,0.0,1952.942626953125,1895.4371337890625,0.0,3799.546875,1.0,1.0,0.0,3.0,1.0,0.0
18193500,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.789512038230896,0.4012720584869385,0.3657883107662201,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9337277412414552,0.6655541062355042,0.6325611472129822,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8507306575775146,0.5082341432571411,0.3582622706890106,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8136478662490845,0.4396930634975433,0.4210074841976166,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6699227690696716,0.242494598031044,1.1179258823394775,284.88751220703125,284.95001220703125,301.5776062011719,292.3461303710937,298.527587890625,297.2347412109375,284.8843078613281,1.0,0.6801778674125671,0.3945347964763641,0.3945347964763641,1.0,1.0,-3.477354049682617,1.034186840057373,2.443167209625244,0.2508577704429626,0.844930112361908,0.844930112361908,0.0,243.3355407714844,250.0,59246.08984375,0.0,3841.678466796875,1.0,278.8998413085937,282.9142761230469,295.3830871582031,299.2597351074219,293.1499938964844,293.1499938964844,278.8500061035156,36839.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494670629501344,1.0,0.0,0.0,3.53540301322937,3.535426139831543,8.340098247572314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.4375,0.0,1942.7838134765625,1895.4371337890625,0.0,3858.15966796875,0.9956892728805542,1.0,0.0,3.0,1.0,0.0
18193560,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7879872918128967,0.4010052978992462,0.3656392693519592,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9320347309112548,0.6658185124397278,0.6329126954078674,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8497847318649292,0.5090670585632324,0.3588998317718506,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8125088214874268,0.4399864375591278,0.421381264925003,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6687707304954529,0.2424733489751815,1.118277907371521,284.9046936035156,284.95001220703125,301.5679931640625,292.3281555175781,298.5206604003906,297.2313537597656,284.9062194824219,1.0,0.6813201904296875,0.3940468430519104,0.3940468430519104,1.0,1.0,-3.4792404174804688,1.033384919166565,2.4458556175231934,0.2497406303882599,0.8370126485824585,0.8370126485824585,0.0,245.1562042236328,238.0,59010.1640625,0.0,3857.205810546875,1.0,278.8583984375,282.9353942871094,295.3568115234375,299.1846923828125,293.1499938964844,293.1499938964844,279.1499938964844,38666.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521939158439636,1.0,0.0,0.0,3.457958936691284,3.457981586456299,7.978715643730538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.85546875,0.0,1851.188720703125,1895.4371337890625,0.0,3882.704833984375,0.9806264042854308,1.0,0.0,3.0,1.0,0.0
18193620,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7916440963745117,0.4015455842018127,0.3657144010066986,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9374793767929076,0.6674855351448059,0.6340256333351135,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8546527624130249,0.5117730498313904,0.360464870929718,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.81653892993927,0.4413422644138336,0.4222924411296844,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6719952821731567,0.2428902387619018,1.1187456846237185,284.9956359863281,284.95001220703125,301.5492248535156,292.29254150390625,298.5140686035156,297.2346496582031,284.9955139160156,1.0,0.6795432567596436,0.3930708765983581,0.3930708765983581,1.0,1.0,-3.4842069149017334,1.0321909189224243,2.452016115188598,0.2475173324346542,0.9176355600357056,0.9176355600357056,0.0,241.0294342041016,226.0,58337.15625,0.0,3845.098388671875,1.0,279.1408996582031,283.0485534667969,295.2767028808594,298.99432373046875,293.1499938964844,293.1499938964844,278.8500061035156,33224.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454991817474364,1.0,0.0,0.0,3.5672717094421387,3.5672943592071533,8.491133485222235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.96484375,0.0,1952.8184814453125,1895.4371337890625,0.0,3822.326416015625,1.0,1.0,0.0,3.0,1.0,0.0
18193680,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7916440963745117,0.4015455842018127,0.3657144010066986,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9374793767929076,0.6674855351448059,0.6340256333351135,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8546527624130249,0.5117730498313904,0.360464870929718,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.81653892993927,0.4413422644138336,0.4222924411296844,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6719952821731567,0.2428902387619018,1.1187456846237185,284.9956359863281,284.95001220703125,301.5492248535156,292.29254150390625,298.5140686035156,297.2346496582031,284.9955139160156,1.0,0.6795432567596436,0.3930708765983581,0.3930708765983581,1.0,1.0,-3.4842069149017334,1.0321909189224243,2.452016115188598,0.2475173324346542,0.9176355600357056,0.9176355600357056,0.0,241.0294342041016,226.0,58337.15625,0.0,3845.098388671875,1.0,279.1408996582031,283.0485534667969,295.2767028808594,298.99432373046875,293.1499938964844,293.1499938964844,278.8500061035156,33224.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454991817474364,1.0,0.0,0.0,3.5672717094421387,3.5672943592071533,8.491133485222235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.96484375,0.0,1952.8184814453125,1895.4371337890625,0.0,3822.326416015625,1.0,1.0,0.0,3.0,1.0,0.0
18193740,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7980255484580994,0.4012384712696075,0.365376740694046,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9465423822402954,0.6682015061378479,0.6346619129180908,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8624918460845947,0.513687789440155,0.3617240786552429,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8231450915336609,0.4420808255672455,0.4228655397891998,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6776977777481079,0.2430035471916198,1.1183061599731443,284.9038391113281,284.95001220703125,301.531005859375,292.2572937011719,298.50213623046875,297.2303466796875,284.9049377441406,1.0,0.6758502125740051,0.3920949101448059,0.3920949101448059,1.0,1.0,-3.486250877380371,1.0299853086471558,2.456265449523926,0.2450867295265197,0.8344858884811401,0.8344858884811401,0.0,233.45741271972656,214.0,58907.7890625,0.0,3805.140625,1.0,278.8584289550781,282.9363708496094,295.2843933105469,299.1054992675781,293.1499938964844,293.1499938964844,279.1499938964844,38753.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544504880905152,1.0,0.0,0.0,3.451563835144043,3.4515864849090576,7.949230393933249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.3330078125,0.0,1843.177001953125,1895.4371337890625,0.0,3902.965576171875,0.97914856672287,1.0,0.0,3.0,1.0,0.0
18193800,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7980255484580994,0.4012384712696075,0.365376740694046,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9465423822402954,0.6682015061378479,0.6346619129180908,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8624918460845947,0.513687789440155,0.3617240786552429,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8231450915336609,0.4420808255672455,0.4228655397891998,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6776977777481079,0.2430035471916198,1.1183061599731443,284.9038391113281,284.95001220703125,301.531005859375,292.2572937011719,298.50213623046875,297.2303466796875,284.9049377441406,1.0,0.6758502125740051,0.3920949101448059,0.3920949101448059,1.0,1.0,-3.486250877380371,1.0299853086471558,2.456265449523926,0.2450867295265197,0.8344858884811401,0.8344858884811401,0.0,233.45741271972656,214.0,58907.7890625,0.0,3805.140625,1.0,278.8584289550781,282.9363708496094,295.2843933105469,299.1054992675781,293.1499938964844,293.1499938964844,279.1499938964844,38753.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544504880905152,1.0,0.0,0.0,3.451563835144043,3.4515864849090576,7.949230393933249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.3330078125,0.0,1843.177001953125,1895.4371337890625,0.0,3902.965576171875,0.97914856672287,1.0,0.0,3.0,1.0,0.0
18193860,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8073506951332092,0.4018537104129791,0.3653042912483215,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9588606357574464,0.6698698997497559,0.6355485916137695,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8736112117767334,0.5165305137634277,0.3632140457630157,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8323727250099182,0.4434682428836822,0.4235756993293762,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6859371662139893,0.2435150891542434,1.1180849075317385,284.9933166503906,284.95001220703125,301.5133972167969,292.2225341796875,298.496826171875,297.23455810546875,284.9927062988281,1.0,0.6711443066596985,0.3912059962749481,0.3912059962749481,1.0,1.0,-3.489602565765381,1.0284770727157593,2.461125612258911,0.2428446859121322,0.913102686405182,0.913102686405182,0.0,223.42811584472656,202.0,58233.6796875,0.0,3753.746826171875,1.0,279.1408386230469,283.04833984375,295.2051086425781,298.9140930175781,293.1499938964844,293.1499938964844,278.8500061035156,33427.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474162459373474,1.0,0.0,0.0,3.5624120235443115,3.5624349117279053,8.468014698337356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.6904296875,0.0,1947.7894287109373,1895.4371337890625,0.0,3839.65625,1.0,1.0,0.0,3.0,1.0,0.0
18193920,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8073506951332092,0.4018537104129791,0.3653042912483215,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9588606357574464,0.6698698997497559,0.6355485916137695,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8736112117767334,0.5165305137634277,0.3632140457630157,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8323727250099182,0.4434682428836822,0.4235756993293762,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6859371662139893,0.2435150891542434,1.1180849075317385,284.9933166503906,284.95001220703125,301.5133972167969,292.2225341796875,298.496826171875,297.23455810546875,284.9927062988281,1.0,0.6711443066596985,0.3912059962749481,0.3912059962749481,1.0,1.0,-3.489602565765381,1.0284770727157593,2.461125612258911,0.2428446859121322,0.913102686405182,0.913102686405182,0.0,223.42811584472656,202.0,58233.6796875,0.0,3753.746826171875,1.0,279.1408386230469,283.04833984375,295.2051086425781,298.9140930175781,293.1499938964844,293.1499938964844,278.8500061035156,33427.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474162459373474,1.0,0.0,0.0,3.5624120235443115,3.5624349117279053,8.468014698337356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.6904296875,0.0,1947.7894287109373,1895.4371337890625,0.0,3839.65625,1.0,1.0,0.0,3.0,1.0,0.0
18193980,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8171970248222351,0.4015929698944092,0.3648950755596161,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9716060161590576,0.6705673933029175,0.6360458731651306,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8861430883407593,0.5185623168945312,0.3644648194313049,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8427639603614807,0.444219708442688,0.4240426123142242,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6952581405639648,0.2437125444412231,1.117466926574707,284.9049987792969,284.95001220703125,301.4964294433594,292.1883239746094,298.48602294921875,297.2309265136719,284.9057922363281,1.0,0.6658700704574585,0.3903170526027679,0.3903170526027679,1.0,1.0,-3.491039752960205,1.0263113975524902,2.464728116989136,0.2405615597963333,0.8309828639030457,0.8309828639030457,0.0,212.85546875,190.0,58757.42578125,0.0,3694.289306640625,1.0,278.8585510253906,282.9402770996094,295.2142028808594,299.0248107910156,293.1499938964844,293.1499938964844,279.1499938964844,38905.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561761617660522,1.0,0.0,0.0,3.440040111541748,3.4400627613067627,7.896239822002826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.162109375,0.0,1828.7435302734373,1895.4371337890625,0.0,3918.42724609375,0.9763631820678712,1.0,0.0,3.0,1.0,0.0
18194040,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8171970248222351,0.4015929698944092,0.3648950755596161,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9716060161590576,0.6705673933029175,0.6360458731651306,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8861430883407593,0.5185623168945312,0.3644648194313049,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8427639603614807,0.444219708442688,0.4240426123142242,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6952581405639648,0.2437125444412231,1.117466926574707,284.9049987792969,284.95001220703125,301.4964294433594,292.1883239746094,298.48602294921875,297.2309265136719,284.9057922363281,1.0,0.6658700704574585,0.3903170526027679,0.3903170526027679,1.0,1.0,-3.491039752960205,1.0263113975524902,2.464728116989136,0.2405615597963333,0.8309828639030457,0.8309828639030457,0.0,212.85546875,190.0,58757.42578125,0.0,3694.289306640625,1.0,278.8585510253906,282.9402770996094,295.2142028808594,299.0248107910156,293.1499938964844,293.1499938964844,279.1499938964844,38905.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561761617660522,1.0,0.0,0.0,3.440040111541748,3.4400627613067627,7.896239822002826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.162109375,0.0,1828.7435302734373,1895.4371337890625,0.0,3918.42724609375,0.9763631820678712,1.0,0.0,3.0,1.0,0.0
18194100,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8226007223129272,0.4018572866916656,0.3646915853023529,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9782706499099731,0.6713241338729858,0.6362740397453308,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8932607173919678,0.5199874639511108,0.3651112616062164,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8487136960029602,0.4448646008968353,0.424251914024353,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7005060315132141,0.2439619153738021,1.1170417070388794,285.0068359375,284.95001220703125,301.4882202148437,292.1714172363281,298.4832458496094,297.23260498046875,285.0072937011719,1.0,0.6630645990371704,0.3898726105690002,0.3898726105690002,1.0,1.0,-3.4915809631347656,1.025173544883728,2.466407537460327,0.2392780482769012,0.9014453291893004,0.9014453291893004,0.0,207.25369262695312,190.0,58019.95703125,0.0,3662.23779296875,1.0,279.0965881347656,283.06256103515625,295.1448974609375,298.8038024902344,293.1499938964844,293.1499938964844,279.1499938964844,34101.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950703263282776,1.0,0.0,0.0,3.4919090270996094,3.491931200027466,8.13615429251513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.4501953125,0.0,1853.912841796875,1895.4371337890625,0.0,3869.295654296875,0.9853565096855164,1.0,0.0,3.0,1.0,0.0
18194160,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8290048837661743,0.4022397696971893,0.3647976517677307,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.985592246055603,0.6722174882888794,0.636856734752655,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9016067981719972,0.5215245485305786,0.3659933805465698,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8558083772659302,0.4456134140491485,0.4247001707553863,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7066842317581177,0.2442975044250488,1.117297887802124,284.9935913085937,284.95001220703125,301.4801940917969,292.1546630859375,298.4815979003906,297.2356262207031,284.9925537109375,1.0,0.6603240966796875,0.389451265335083,0.389451265335083,1.0,1.0,-3.49431586265564,1.024836778640747,2.4694790840148926,0.23834790289402,0.9096037745475768,0.9096037745475768,0.0,201.23915100097656,178.0,58098.66796875,0.0,3633.059326171875,1.0,279.1416320800781,283.0510559082031,295.1356201171875,298.8346862792969,293.1499938964844,293.1499938964844,278.8500061035156,33385.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489386677742004,1.0,0.0,0.0,3.553032636642456,3.5530552864074707,8.42348299556761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.779296875,0.0,1933.7822265625,1895.4371337890625,0.0,3853.39599609375,0.99789297580719,1.0,0.0,3.0,1.0,0.0
18194220,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8415994048118591,0.4019779860973358,0.3643597364425659,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9984484910964966,0.6728646755218506,0.6372224688529968,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9193178415298462,0.5236431956291199,0.367282509803772,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8702187538146973,0.4463406205177307,0.4251166880130768,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7183579802513123,0.2445433437824249,1.116767406463623,284.9068908691406,284.95001220703125,301.4646911621094,292.1216735839844,298.4715576171875,297.2321472167969,284.9073181152344,1.0,0.6545788049697876,0.3886086046695709,0.3886086046695709,1.0,1.0,-3.4956095218658447,1.022748947143555,2.47286057472229,0.2361734807491302,0.8284124732017517,0.8284124732017517,0.0,189.87648010253903,166.0,58624.0703125,0.0,3568.44775390625,1.0,278.8592224121094,282.9446105957031,295.1466979980469,298.94744873046875,293.1499938964844,293.1499938964844,279.1499938964844,38825.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576790928840636,1.0,0.0,0.0,3.429450035095215,3.4294724464416504,7.847697816032451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.7021484375,0.0,1813.44775390625,1895.4371337890625,0.0,3931.8701171875,0.9738156795501708,1.0,0.0,3.0,1.0,0.0
18194280,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8415994048118591,0.4019779860973358,0.3643597364425659,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9984484910964966,0.6728646755218506,0.6372224688529968,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9193178415298462,0.5236431956291199,0.367282509803772,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8702187538146973,0.4463406205177307,0.4251166880130768,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7183579802513123,0.2445433437824249,1.116767406463623,284.9068908691406,284.95001220703125,301.4646911621094,292.1216735839844,298.4715576171875,297.2321472167969,284.9073181152344,1.0,0.6545788049697876,0.3886086046695709,0.3886086046695709,1.0,1.0,-3.4956095218658447,1.022748947143555,2.47286057472229,0.2361734807491302,0.8284124732017517,0.8284124732017517,0.0,189.87648010253903,166.0,58624.0703125,0.0,3568.44775390625,1.0,278.8592224121094,282.9446105957031,295.1466979980469,298.94744873046875,293.1499938964844,293.1499938964844,279.1499938964844,38825.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576790928840636,1.0,0.0,0.0,3.429450035095215,3.4294724464416504,7.847697816032451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.7021484375,0.0,1813.44775390625,1895.4371337890625,0.0,3931.8701171875,0.9738156795501708,1.0,0.0,3.0,1.0,0.0
18194340,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8262425065040588,0.4020015895366668,0.3651339113712311,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.983780026435852,0.6778542995452881,0.6401657462120056,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9010327458381652,0.5268509387969971,0.3696044683456421,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8538539409637451,0.4471206665039062,0.4266793727874756,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.704637885093689,0.2445899248123169,1.1211291551589966,284.9453125,284.95001220703125,301.45001220703125,292.08935546875,298.4613037109375,297.24102783203125,284.9130249023437,1.0,0.642021119594574,0.3877659142017364,0.3877659142017364,1.0,1.0,-3.3606553077697754,0.9750789999961852,2.3855762481689453,0.2115315198898315,0.8696970343589783,0.8696970343589783,0.0,197.7040100097656,154.0,56391.87109375,0.0,3443.6884765625,1.0,279.14068603515625,283.0006408691406,295.06787109375,298.7377014160156,293.1499938964844,293.1499938964844,279.45001220703125,34277.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500470757484436,1.0,0.0,0.0,3.5231692790985107,3.5231916904449463,8.282478347609867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.1201171875,0.0,1899.808837890625,1895.4371337890625,0.0,3863.385986328125,0.9910227060317992,1.0,0.0,3.0,1.0,0.0
18194400,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8262425065040588,0.4020015895366668,0.3651339113712311,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.983780026435852,0.6778542995452881,0.6401657462120056,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9010327458381652,0.5268509387969971,0.3696044683456421,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8538539409637451,0.4471206665039062,0.4266793727874756,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.704637885093689,0.2445899248123169,1.1211291551589966,284.9453125,284.95001220703125,301.45001220703125,292.08935546875,298.4613037109375,297.24102783203125,284.9130249023437,1.0,0.642021119594574,0.3877659142017364,0.3877659142017364,1.0,1.0,-3.3606553077697754,0.9750789999961852,2.3855762481689453,0.2115315198898315,0.8696970343589783,0.8696970343589783,0.0,197.7040100097656,154.0,56391.87109375,0.0,3443.6884765625,1.0,279.14068603515625,283.0006408691406,295.06787109375,298.7377014160156,293.1499938964844,293.1499938964844,279.45001220703125,34277.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500470757484436,1.0,0.0,0.0,3.5231692790985107,3.5231916904449463,8.282478347609867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.1201171875,0.0,1899.808837890625,1895.4371337890625,0.0,3863.385986328125,0.9910227060317992,1.0,0.0,3.0,1.0,0.0
18194460,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8648806810379028,0.4032741785049438,0.3646133840084076,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9990000128746032,0.6850185990333557,0.5900958776473999,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9528541564941406,0.5300582051277161,0.3710769116878509,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8965287208557129,0.4490860402584076,0.4268085658550262,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.7375397086143494,0.24577496945858,1.1183964014053345,285.0754699707031,284.95001220703125,301.4385986328125,292.0585327148437,298.4878234863281,297.2730407714844,285.0750427246094,1.0,0.6381114721298218,0.387962281703949,0.387962281703949,1.0,1.0,-3.447861433029175,1.00460946559906,2.4432520866394043,0.2291921228170395,1.0,1.0,0.0,170.81631469726562,157.0,56229.71484375,0.0,3341.91552734375,1.0,279.4409484863281,283.1794128417969,295.0293884277344,298.6078491210937,293.1499938964844,293.1499938964844,279.1499938964844,29116.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413548707962036,1.0,0.0,0.0,3.5943403244018555,3.594362735748291,8.620484663879324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.0908203125,0.0,1950.949951171875,1895.4371337890625,0.0,3784.75732421875,1.0,1.0,0.0,3.0,1.0,0.0
18194520,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8648806810379028,0.4032741785049438,0.3646133840084076,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9990000128746032,0.6850185990333557,0.5900958776473999,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9528541564941406,0.5300582051277161,0.3710769116878509,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8965287208557129,0.4490860402584076,0.4268085658550262,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.7375397086143494,0.24577496945858,1.1183964014053345,285.0754699707031,284.95001220703125,301.4385986328125,292.0585327148437,298.4878234863281,297.2730407714844,285.0750427246094,1.0,0.6381114721298218,0.387962281703949,0.387962281703949,1.0,1.0,-3.447861433029175,1.00460946559906,2.4432520866394043,0.2291921228170395,1.0,1.0,0.0,170.81631469726562,157.0,56229.71484375,0.0,3341.91552734375,1.0,279.4409484863281,283.1794128417969,295.0293884277344,298.6078491210937,293.1499938964844,293.1499938964844,279.1499938964844,29116.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413548707962036,1.0,0.0,0.0,3.5943403244018555,3.594362735748291,8.620484663879324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.0908203125,0.0,1950.949951171875,1895.4371337890625,0.0,3784.75732421875,1.0,1.0,0.0,3.0,1.0,0.0
18194580,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.871968150138855,0.4028903543949127,0.3644981384277344,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6920881867408752,0.5757020711898804,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9625852704048156,0.532069742679596,0.3725757300853729,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9047366380691528,0.4497292935848236,0.4275553524494171,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.743561863899231,0.2461126893758773,1.1198893785476685,284.9090270996094,284.95001220703125,301.4327697753906,292.0298767089844,298.50030517578125,297.293212890625,284.9081420898437,1.0,0.6340547800064087,0.3881586194038391,0.3881586194038391,1.0,1.0,-3.434887170791626,1.000820279121399,2.434066772460937,0.2281282693147659,0.9146877527236938,0.9146877527236938,0.0,165.73220825195312,175.0,57148.55859375,0.0,3281.9599609375,1.0,279.1582946777344,282.986572265625,295.0578308105469,298.7598571777344,293.1499938964844,293.1499938964844,278.8500061035156,32805.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950533390045166,1.0,0.0,0.0,3.569958448410034,3.569981336593628,8.503929507241992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.2177734375,0.0,1952.5247802734373,1895.4371337890625,0.0,3867.765869140625,1.0,1.0,0.0,3.0,1.0,0.0
