time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194640,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.871968150138855,0.4028903543949127,0.3644981384277344,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6920881867408752,0.5757020711898804,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9625852704048156,0.532069742679596,0.3725757300853729,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9047366380691528,0.4497292935848236,0.4275553524494171,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.743561863899231,0.2461126893758773,1.1198893785476685,284.9090270996094,284.95001220703125,301.4327697753906,292.0298767089844,298.50030517578125,297.293212890625,284.9081420898437,1.0,0.6340547800064087,0.3881586194038391,0.3881586194038391,1.0,1.0,-3.434887170791626,1.000820279121399,2.434066772460937,0.2281282693147659,0.9146877527236938,0.9146877527236938,0.0,165.73220825195312,175.0,57148.55859375,0.0,3281.9599609375,1.0,279.1582946777344,282.986572265625,295.0578308105469,298.7598571777344,293.1499938964844,293.1499938964844,278.8500061035156,32805.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950533390045166,1.0,0.0,0.0,3.569958448410034,3.569981336593628,8.503929507241992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.2177734375,0.0,1952.5247802734373,1895.4371337890625,0.0,3867.765869140625,1.0,1.0,0.0,3.0,1.0,0.0
18194700,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.8709073066711426,0.4023275673389435,0.3641211986541748,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.9990000128746032,0.6946232318878174,0.5771912932395935,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.9622482657432556,0.5327891111373901,0.3731591403484344,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.9040020704269408,0.4497193694114685,0.427669495344162,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.7430087327957153,0.2460787445306778,1.1201328039169312,284.80157470703125,284.95001220703125,301.4317932128906,292.0163269042969,298.5024108886719,297.2960510253906,284.8016967773437,1.0,0.6350671648979187,0.3882567882537842,0.3882567882537842,1.0,1.0,-3.4373316764831543,1.0019491910934448,2.435382604598999,0.2284491956233978,0.8113782405853271,0.8113782405853271,0.0,166.2864227294922,175.0,57829.62109375,0.0,3290.878173828125,1.0,278.9030456542969,282.8585510253906,295.066650390625,298.8817749023437,293.1499938964844,293.1499938964844,278.8500061035156,39372.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956781804561615,1.0,0.0,0.0,3.4946818351745605,3.4947049617767334,8.149079917529889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.16796875,0.0,1909.619873046875,1895.4371337890625,0.0,3923.84716796875,0.9872100353240968,1.0,0.0,3.0,1.0,0.0
18194760,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8674570918083191,0.4019331037998199,0.3637018203735351,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.6963140964508057,0.5833936333656311,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9591887593269348,0.5336991548538208,0.3737284541130066,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9007155299186707,0.4497867226600647,0.4277206063270569,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7405470609664917,0.2460620403289795,1.120240330696106,284.86151123046875,284.95001220703125,301.4320983886719,292.00323486328125,298.5002746582031,297.29541015625,284.8642272949219,1.0,0.6374903321266174,0.3875630497932434,0.3875630497932434,1.0,1.0,-3.445150375366211,1.002695083618164,2.442455291748047,0.2273377925157547,0.8116398453712463,0.8116398453712463,0.0,168.55789184570312,193.0,57522.8515625,0.0,3322.375,1.0,278.8593444824219,282.922119140625,295.0259094238281,298.7640380859375,293.1499938964844,293.1499938964844,279.1499938964844,40437.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578289985656738,1.0,0.0,0.0,3.381060838699341,3.3810832500457764,7.627799618603603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.0390625,0.0,1763.441650390625,1895.4371337890625,0.0,3933.209716796875,0.964125394821167,1.0,0.0,3.0,1.0,0.0
18194820,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8584589958190918,0.4024640321731567,0.36412113904953,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.6983461976051331,0.6027359962463379,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9499531388282776,0.5368984937667847,0.3758821189403534,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8914526700973511,0.4509467482566833,0.4288025796413421,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7336806058883667,0.2466115951538086,1.1231491565704346,284.9823913574219,284.95001220703125,301.4362487792969,291.9784545898437,298.4983215332031,297.29559326171875,284.9830627441406,1.0,0.6458821296691895,0.3861755430698395,0.3861755430698395,1.0,1.0,-3.4762868881225586,1.009057879447937,2.467229127883911,0.226540595293045,0.8934969305992126,0.8934969305992126,0.0,176.0951385498047,196.0,57192.59375,0.0,3440.132568359375,1.0,279.14019775390625,283.0574035644531,294.9533996582031,298.58306884765625,293.1499938964844,293.1499938964844,279.45001220703125,33732.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488069415092468,1.0,0.0,0.0,3.488730430603028,3.4887523651123047,8.121347718770267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.80126953125,0.0,1845.8350830078125,1895.4371337890625,0.0,3852.20751953125,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
18194880,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8584589958190918,0.4024640321731567,0.36412113904953,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.6983461976051331,0.6027359962463379,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9499531388282776,0.5368984937667847,0.3758821189403534,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8914526700973511,0.4509467482566833,0.4288025796413421,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7336806058883667,0.2466115951538086,1.1231491565704346,284.9823913574219,284.95001220703125,301.4362487792969,291.9784545898437,298.4983215332031,297.29559326171875,284.9830627441406,1.0,0.6458821296691895,0.3861755430698395,0.3861755430698395,1.0,1.0,-3.4762868881225586,1.009057879447937,2.467229127883911,0.226540595293045,0.8934969305992126,0.8934969305992126,0.0,176.0951385498047,196.0,57192.59375,0.0,3440.132568359375,1.0,279.14019775390625,283.0574035644531,294.9533996582031,298.58306884765625,293.1499938964844,293.1499938964844,279.45001220703125,33732.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488069415092468,1.0,0.0,0.0,3.488730430603028,3.4887523651123047,8.121347718770267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.80126953125,0.0,1845.8350830078125,1895.4371337890625,0.0,3852.20751953125,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
18194940,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8524758219718933,0.4033097326755523,0.364979088306427,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9990000128746032,0.6989215612411499,0.6172506809234619,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.94398295879364,0.5405967831611633,0.3784884810447693,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.885290265083313,0.4524610042572021,0.4303266704082489,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7291344404220581,0.2473810464143753,1.1272337436676023,285.1074523925781,284.95001220703125,301.4448547363281,291.9554138183594,298.4940490722656,297.2909545898437,285.1092529296875,1.0,0.6525481939315796,0.3847880661487579,0.3847880661487579,1.0,1.0,-3.5046746730804443,1.0143935680389404,2.490281105041504,0.2257924377918243,1.0,1.0,0.0,182.14596557617188,199.0,56651.3984375,0.0,3544.2705078125,1.0,279.4408874511719,283.20379638671875,294.93896484375,298.52667236328125,293.1499938964844,293.1499938964844,279.1499938964844,29137.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943248987197876,1.0,0.0,0.0,3.5942540168762207,3.594276189804077,8.620070843790018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.64453125,0.0,1951.0274658203125,1895.4371337890625,0.0,3801.9453125,1.0,1.0,0.0,3.0,1.0,0.0
18195000,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8524758219718933,0.4033097326755523,0.364979088306427,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9990000128746032,0.6989215612411499,0.6172506809234619,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.94398295879364,0.5405967831611633,0.3784884810447693,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.885290265083313,0.4524610042572021,0.4303266704082489,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7291344404220581,0.2473810464143753,1.1272337436676023,285.1074523925781,284.95001220703125,301.4448547363281,291.9554138183594,298.4940490722656,297.2909545898437,285.1092529296875,1.0,0.6525481939315796,0.3847880661487579,0.3847880661487579,1.0,1.0,-3.5046746730804443,1.0143935680389404,2.490281105041504,0.2257924377918243,1.0,1.0,0.0,182.14596557617188,199.0,56651.3984375,0.0,3544.2705078125,1.0,279.4408874511719,283.20379638671875,294.93896484375,298.52667236328125,293.1499938964844,293.1499938964844,279.1499938964844,29137.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943248987197876,1.0,0.0,0.0,3.5942540168762207,3.594276189804077,8.620070843790018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.64453125,0.0,1951.0274658203125,1895.4371337890625,0.0,3801.9453125,1.0,1.0,0.0,3.0,1.0,0.0
18195060,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8471241593360901,0.4029654860496521,0.3652046024799347,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.6980298757553101,0.6298322081565857,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9388206601142884,0.543189287185669,0.380683034658432,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8799588084220886,0.4530808627605438,0.431391179561615,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.7251734733581543,0.2476442754268646,1.1300976276397705,284.9678039550781,284.95001220703125,301.4575500488281,291.9339599609375,298.4825134277344,297.27374267578125,284.9676513671875,1.0,0.6582089066505432,0.3836637735366821,0.3836637735366821,1.0,1.0,-3.527454376220703,1.018563151359558,2.5088913440704346,0.2250618040561676,0.9821160435676576,0.9821160435676576,0.0,187.4044189453125,202.0,58097.28515625,0.0,3631.4013671875,1.0,279.15692138671875,283.0262451171875,294.97857666015625,298.72760009765625,293.1499938964844,293.1499938964844,278.8500061035156,29733.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556844830513,1.0,0.0,0.0,3.589918375015259,3.5899405479431152,8.599286616117752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.267578125,0.0,1950.713623046875,1895.4371337890625,0.0,3914.025146484375,1.0,1.0,0.0,3.0,1.0,0.0
18195120,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8471241593360901,0.4029654860496521,0.3652046024799347,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.6980298757553101,0.6298322081565857,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9388206601142884,0.543189287185669,0.380683034658432,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8799588084220886,0.4530808627605438,0.431391179561615,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.7251734733581543,0.2476442754268646,1.1300976276397705,284.9678039550781,284.95001220703125,301.4575500488281,291.9339599609375,298.4825134277344,297.27374267578125,284.9676513671875,1.0,0.6582089066505432,0.3836637735366821,0.3836637735366821,1.0,1.0,-3.527454376220703,1.018563151359558,2.5088913440704346,0.2250618040561676,0.9821160435676576,0.9821160435676576,0.0,187.4044189453125,202.0,58097.28515625,0.0,3631.4013671875,1.0,279.15692138671875,283.0262451171875,294.97857666015625,298.72760009765625,293.1499938964844,293.1499938964844,278.8500061035156,29733.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556844830513,1.0,0.0,0.0,3.589918375015259,3.5899405479431152,8.599286616117752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.267578125,0.0,1950.713623046875,1895.4371337890625,0.0,3914.025146484375,1.0,1.0,0.0,3.0,1.0,0.0
18195180,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8410447835922241,0.4016199707984924,0.3643059134483337,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.6953369975090027,0.642685055732727,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9328048825263976,0.5448216199874878,0.3820405900478363,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.873957633972168,0.4527295529842376,0.4313987195491791,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.7205467224121094,0.2472514361143112,1.1297392845153809,284.84228515625,284.95001220703125,301.4739685058594,291.9139709472656,298.46435546875,297.2462158203125,284.84454345703125,1.0,0.6628285646438599,0.3825395107269287,0.3825395107269287,1.0,1.0,-3.543052673339844,1.020327091217041,2.5227255821228027,0.2235001027584076,0.8497915863990784,0.8497915863990784,0.0,192.51202392578125,205.0,59142.33984375,0.0,3700.792724609375,1.0,278.8580627441406,282.87139892578125,294.9566955566406,298.7927551269531,293.1499938964844,293.1499938964844,279.1499938964844,37581.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667232632637024,1.0,0.0,0.0,3.518167018890381,3.5181901454925537,8.258976436081866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.12646484375,0.0,1925.3956298828125,1895.4371337890625,0.0,4012.2861328125,0.992948830127716,1.0,0.0,3.0,1.0,0.0
18195240,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8410447835922241,0.4016199707984924,0.3643059134483337,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.6953369975090027,0.642685055732727,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9328048825263976,0.5448216199874878,0.3820405900478363,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.873957633972168,0.4527295529842376,0.4313987195491791,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.7205467224121094,0.2472514361143112,1.1297392845153809,284.84228515625,284.95001220703125,301.4739685058594,291.9139709472656,298.46435546875,297.2462158203125,284.84454345703125,1.0,0.6628285646438599,0.3825395107269287,0.3825395107269287,1.0,1.0,-3.543052673339844,1.020327091217041,2.5227255821228027,0.2235001027584076,0.8497915863990784,0.8497915863990784,0.0,192.51202392578125,205.0,59142.33984375,0.0,3700.792724609375,1.0,278.8580627441406,282.87139892578125,294.9566955566406,298.7927551269531,293.1499938964844,293.1499938964844,279.1499938964844,37581.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667232632637024,1.0,0.0,0.0,3.518167018890381,3.5181901454925537,8.258976436081866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.12646484375,0.0,1925.3956298828125,1895.4371337890625,0.0,4012.2861328125,0.992948830127716,1.0,0.0,3.0,1.0,0.0
18195300,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8384953141212463,0.4014850556850433,0.3639534115791321,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9990000128746032,0.6942933201789856,0.6482834219932556,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9303891062736512,0.5462020039558411,0.3828072249889374,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8714095950126648,0.4529039263725281,0.4314037561416626,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7184953093528748,0.2472224533557891,1.1293599605560305,284.9652404785156,284.95001220703125,301.4834899902344,291.9044494628906,298.4603576660156,297.2391052246094,284.9668884277344,1.0,0.6648594737052917,0.3819773495197296,0.3819773495197296,1.0,1.0,-3.549832820892334,1.0208625793457031,2.52897047996521,0.2225279808044433,0.9174360632896424,0.9174360632896424,0.0,194.7610321044922,205.0,58388.91015625,0.0,3731.31591796875,1.0,279.09832763671875,283.0146179199219,294.8847961425781,298.56268310546875,293.1499938964844,293.1499938964844,279.1499938964844,33911.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613820910453796,1.0,0.0,0.0,3.556420087814331,3.5564427375793457,8.439552061645372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.4306640625,0.0,1943.939697265625,1895.4371337890625,0.0,3964.896484375,1.0,1.0,0.0,3.0,1.0,0.0
18195360,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8368160724639893,0.4016296863555908,0.3640609681606293,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.6935889720916748,0.6525965332984924,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9290391206741332,0.5478678345680237,0.383941650390625,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8697082996368408,0.4533279836177826,0.4317795634269714,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7170850038528442,0.2473580688238144,1.1299728155136108,284.98516845703125,284.95001220703125,301.4937744140625,291.895263671875,298.4598388671875,297.23638916015625,284.9864501953125,1.0,0.6668478846549988,0.3814497292041778,0.3814497292041778,1.0,1.0,-3.557702779769897,1.0218497514724731,2.535853147506714,0.2217741310596466,0.9390091896057128,0.9390091896057128,0.0,196.64247131347656,208.0,58327.046875,0.0,3762.44873046875,1.0,279.1418762207031,283.0389404296875,294.8768310546875,298.58563232421875,293.1499938964844,293.1499938964844,278.8500061035156,32111.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593324065208436,1.0,0.0,0.0,3.5744903087615967,3.574512958526612,8.525532848580042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.4853515625,0.0,1952.1470947265625,1895.4371337890625,0.0,3946.6328125,1.0,1.0,0.0,3.0,1.0,0.0
18195420,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8317546844482422,0.4009440839290619,0.3638805449008941,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9965690970420836,0.6914594769477844,0.655605137348175,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.924041748046875,0.5502293109893799,0.3859057426452636,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8645685315132141,0.4534666240215301,0.4322989881038666,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7128622531890869,0.2472708970308303,1.130954384803772,284.8840026855469,284.95001220703125,301.5166015625,291.8777770996094,298.45458984375,297.22479248046875,284.88604736328125,1.0,0.6701715588569641,0.3803944885730743,0.3803944885730743,1.0,1.0,-3.5651676654815674,1.0210673809051514,2.544100284576416,0.2196546494960785,0.8423514366149902,0.8423514366149902,0.0,201.4111328125,211.0,59156.0859375,0.0,3810.39208984375,1.0,278.8578491210937,282.9116516113281,294.90496826171875,298.7308044433594,293.1499938964844,293.1499938964844,279.1499938964844,38358.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968061089515686,1.0,0.0,0.0,3.4850118160247803,3.485034704208374,8.104044013634848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.2509765625,0.0,1886.0106201171875,1895.4371337890625,0.0,4024.10888671875,0.9865238666534424,1.0,0.0,3.0,1.0,0.0
18195480,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8317546844482422,0.4009440839290619,0.3638805449008941,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9965690970420836,0.6914594769477844,0.655605137348175,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.924041748046875,0.5502293109893799,0.3859057426452636,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8645685315132141,0.4534666240215301,0.4322989881038666,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7128622531890869,0.2472708970308303,1.130954384803772,284.8840026855469,284.95001220703125,301.5166015625,291.8777770996094,298.45458984375,297.22479248046875,284.88604736328125,1.0,0.6701715588569641,0.3803944885730743,0.3803944885730743,1.0,1.0,-3.5651676654815674,1.0210673809051514,2.544100284576416,0.2196546494960785,0.8423514366149902,0.8423514366149902,0.0,201.4111328125,211.0,59156.0859375,0.0,3810.39208984375,1.0,278.8578491210937,282.9116516113281,294.90496826171875,298.7308044433594,293.1499938964844,293.1499938964844,279.1499938964844,38358.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968061089515686,1.0,0.0,0.0,3.4850118160247803,3.485034704208374,8.104044013634848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.2509765625,0.0,1886.0106201171875,1895.4371337890625,0.0,4024.10888671875,0.9865238666534424,1.0,0.0,3.0,1.0,0.0
18195540,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8276207447052002,0.4010522067546844,0.3638718724250793,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9923521280288696,0.6913086771965027,0.6550585031509399,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9202955365180968,0.5534664392471313,0.3880515098571777,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8604021668434143,0.4541862607002258,0.4329140782356262,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7092664241790771,0.2475335299968719,1.1322097778320312,284.9947814941406,284.95001220703125,301.54205322265625,291.861328125,298.4591369628906,297.22613525390625,284.99609375,1.0,0.6727825403213501,0.3793392181396484,0.3793392181396484,1.0,1.0,-3.569448471069336,1.0192400217056274,2.550208568572998,0.2168080061674118,0.9274337291717528,0.9274337291717528,0.0,205.4579925537109,214.0,58374.1015625,0.0,3845.7919921875,1.0,279.14111328125,283.0469970703125,294.8415832519531,298.5517578125,293.1499938964844,293.1499938964844,278.8500061035156,32787.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606338143348694,1.0,0.0,0.0,3.5691370964050293,3.569159746170044,8.500016406287614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9375,0.0,1951.148681640625,1895.4371337890625,0.0,3958.233642578125,1.0,1.0,0.0,3.0,1.0,0.0
18195600,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8276207447052002,0.4010522067546844,0.3638718724250793,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9923521280288696,0.6913086771965027,0.6550585031509399,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9202955365180968,0.5534664392471313,0.3880515098571777,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8604021668434143,0.4541862607002258,0.4329140782356262,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7092664241790771,0.2475335299968719,1.1322097778320312,284.9947814941406,284.95001220703125,301.54205322265625,291.861328125,298.4591369628906,297.22613525390625,284.99609375,1.0,0.6727825403213501,0.3793392181396484,0.3793392181396484,1.0,1.0,-3.569448471069336,1.0192400217056274,2.550208568572998,0.2168080061674118,0.9274337291717528,0.9274337291717528,0.0,205.4579925537109,214.0,58374.1015625,0.0,3845.7919921875,1.0,279.14111328125,283.0469970703125,294.8415832519531,298.5517578125,293.1499938964844,293.1499938964844,278.8500061035156,32787.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606338143348694,1.0,0.0,0.0,3.5691370964050293,3.569159746170044,8.500016406287614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9375,0.0,1951.148681640625,1895.4371337890625,0.0,3958.233642578125,1.0,1.0,0.0,3.0,1.0,0.0
18195660,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8236713409423828,0.4003051519393921,0.3635885417461395,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9884502291679382,0.690758228302002,0.6548991799354553,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9168940782546996,0.5558499693870544,0.3899953663349151,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8565714955329895,0.4542796313762665,0.4333566129207611,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7058680057525635,0.2474808543920517,1.133234977722168,284.8975830078125,284.95001220703125,301.56982421875,291.84576416015625,298.4602966308594,297.2211303710937,284.8992004394531,1.0,0.6751368045806885,0.3784578144550323,0.3784578144550323,1.0,1.0,-3.573028564453125,1.0176784992218018,2.5553503036499023,0.2146147042512893,0.8398510217666626,0.8398510217666626,0.0,209.25880432128903,217.0,59098.84375,0.0,3878.09814453125,1.0,278.8581237792969,282.9251708984375,294.8710632324219,298.69244384765625,293.1499938964844,293.1499938964844,279.1499938964844,38527.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969081461429596,1.0,0.0,0.0,3.471389055252075,3.47141170501709,8.040811394494085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.0068359375,0.0,1868.55224609375,1895.4371337890625,0.0,4033.11279296875,0.9835736155509948,1.0,0.0,3.0,1.0,0.0
18195720,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8236713409423828,0.4003051519393921,0.3635885417461395,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9884502291679382,0.690758228302002,0.6548991799354553,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9168940782546996,0.5558499693870544,0.3899953663349151,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8565714955329895,0.4542796313762665,0.4333566129207611,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7058680057525635,0.2474808543920517,1.133234977722168,284.8975830078125,284.95001220703125,301.56982421875,291.84576416015625,298.4602966308594,297.2211303710937,284.8992004394531,1.0,0.6751368045806885,0.3784578144550323,0.3784578144550323,1.0,1.0,-3.573028564453125,1.0176784992218018,2.5553503036499023,0.2146147042512893,0.8398510217666626,0.8398510217666626,0.0,209.25880432128903,217.0,59098.84375,0.0,3878.09814453125,1.0,278.8581237792969,282.9251708984375,294.8710632324219,298.69244384765625,293.1499938964844,293.1499938964844,279.1499938964844,38527.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969081461429596,1.0,0.0,0.0,3.471389055252075,3.47141170501709,8.040811394494085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.0068359375,0.0,1868.55224609375,1895.4371337890625,0.0,4033.11279296875,0.9835736155509948,1.0,0.0,3.0,1.0,0.0
18195780,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8207607269287109,0.4003803730010986,0.3635280132293701,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9855265617370604,0.6912940144538879,0.6551960706710815,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9149191975593568,0.5591355562210083,0.3921576738357544,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8538110852241516,0.4549604952335357,0.4339099824428558,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7033528089523315,0.2477581202983856,1.1344255208969116,284.9971618652344,284.95001220703125,301.5994873046875,291.8310241699219,298.4682922363281,297.2247619628906,284.9979858398437,1.0,0.6773510575294495,0.3775764405727386,0.3775764405727386,1.0,1.0,-3.578003406524658,1.0165945291519165,2.5614089965820312,0.2123742252588272,0.9234747886657716,0.9234747886657716,0.0,212.3334350585937,220.0,58385.03125,0.0,3909.620849609375,1.0,279.1410217285156,283.0477294921875,294.8108215332031,298.5204772949219,293.1499938964844,293.1499938964844,278.8500061035156,32963.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615166783332824,1.0,0.0,0.0,3.5692739486694336,3.569296598434448,8.500667831867759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.8857421875,0.0,1953.11474609375,1895.4371337890625,0.0,3966.093994140625,1.0,1.0,0.0,3.0,1.0,0.0
18195840,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8207607269287109,0.4003803730010986,0.3635280132293701,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9855265617370604,0.6912940144538879,0.6551960706710815,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9149191975593568,0.5591355562210083,0.3921576738357544,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8538110852241516,0.4549604952335357,0.4339099824428558,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7033528089523315,0.2477581202983856,1.1344255208969116,284.9971618652344,284.95001220703125,301.5994873046875,291.8310241699219,298.4682922363281,297.2247619628906,284.9979858398437,1.0,0.6773510575294495,0.3775764405727386,0.3775764405727386,1.0,1.0,-3.578003406524658,1.0165945291519165,2.5614089965820312,0.2123742252588272,0.9234747886657716,0.9234747886657716,0.0,212.3334350585937,220.0,58385.03125,0.0,3909.620849609375,1.0,279.1410217285156,283.0477294921875,294.8108215332031,298.5204772949219,293.1499938964844,293.1499938964844,278.8500061035156,32963.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615166783332824,1.0,0.0,0.0,3.5692739486694336,3.569296598434448,8.500667831867759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.8857421875,0.0,1953.11474609375,1895.4371337890625,0.0,3966.093994140625,1.0,1.0,0.0,3.0,1.0,0.0
18195900,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8193873167037964,0.4000795781612396,0.3635209500789642,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9841398000717164,0.6912193298339844,0.6554234027862549,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9140461683273317,0.5604275465011597,0.3932599723339081,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8525420427322388,0.455066978931427,0.4342307448387146,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7022088766098022,0.2477849572896957,1.135237455368042,284.8894958496094,284.95001220703125,301.61492919921875,291.8238830566406,298.47027587890625,297.2236022949219,284.8859558105469,1.0,0.6784898042678833,0.3771357238292694,0.3771357238292694,1.0,1.0,-3.580962896347046,1.016197919845581,2.564764976501465,0.2114105373620987,0.8510366082191467,0.8510366082191467,0.0,213.8550262451172,220.0,59323.12109375,0.0,3926.5185546875,1.0,278.8998107910156,282.91265869140625,294.85614013671875,298.7227478027344,293.1499938964844,293.1499938964844,278.8500061035156,36375.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675195217132568,1.0,0.0,0.0,3.5429649353027344,3.5429880619049072,8.375813536076748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.435546875,0.0,1949.074951171875,1895.4371337890625,0.0,4019.3251953125,0.9975866079330444,1.0,0.0,3.0,1.0,0.0
18195960,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8173151612281799,0.3995785415172577,0.3631734848022461,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9820540547370912,0.690894365310669,0.6552404165267944,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.91233628988266,0.5615264177322388,0.3940920531749725,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8506166934967041,0.4549838900566101,0.434268444776535,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.700465977191925,0.24768628180027,1.1353026628494265,284.9020690917969,284.95001220703125,301.6307067871094,291.8169250488281,298.4708557128906,297.2203063964844,284.903564453125,1.0,0.6794836521148682,0.3767222464084625,0.3767222464084625,1.0,1.0,-3.5814528465271,1.015069842338562,2.566383123397827,0.2102483510971069,0.8395591974258423,0.8395591974258423,0.0,215.73692321777344,223.0,59093.26953125,0.0,3939.29541015625,1.0,278.8582763671875,282.9287414550781,294.8420715332031,298.6622619628906,293.1499938964844,293.1499938964844,279.1499938964844,38520.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699813723564148,1.0,0.0,0.0,3.468296766281128,3.4683196544647217,8.026493105717236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.984375,0.0,1864.161865234375,1895.4371337890625,0.0,4041.044677734375,0.9829214811325072,1.0,0.0,3.0,1.0,0.0
18196020,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8146554827690125,0.3996167182922363,0.3630752861499786,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9793015122413636,0.6914243102073669,0.6555567979812622,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9108129739761353,0.5648371577262878,0.3962681591510772,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8482015132904053,0.4556105136871338,0.4347642362117767,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6982263326644897,0.24794402718544,1.136380314826965,284.9989624023437,284.95001220703125,301.66314697265625,291.8033447265625,298.4798278808594,297.2240905761719,284.9996643066406,1.0,0.6815659999847412,0.3758952617645263,0.3758952617645263,1.0,1.0,-3.5862176418304443,1.014068365097046,2.5721492767333984,0.2081339955329895,0.9234988689422609,0.9234988689422609,0.0,218.61691284179688,226.0,58392.890625,0.0,3969.23388671875,1.0,279.1409606933594,283.0482482910156,294.7832336425781,298.4926452636719,293.1499938964844,293.1499938964844,278.8500061035156,32956.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624356031417848,1.0,0.0,0.0,3.569398641586304,3.569421529769897,8.501262414029043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.294921875,0.0,1953.2232666015625,1895.4371337890625,0.0,3974.26708984375,1.0,1.0,0.0,3.0,1.0,0.0
18196080,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8146554827690125,0.3996167182922363,0.3630752861499786,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9793015122413636,0.6914243102073669,0.6555567979812622,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9108129739761353,0.5648371577262878,0.3962681591510772,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8482015132904053,0.4556105136871338,0.4347642362117767,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6982263326644897,0.24794402718544,1.136380314826965,284.9989624023437,284.95001220703125,301.66314697265625,291.8033447265625,298.4798278808594,297.2240905761719,284.9996643066406,1.0,0.6815659999847412,0.3758952617645263,0.3758952617645263,1.0,1.0,-3.5862176418304443,1.014068365097046,2.5721492767333984,0.2081339955329895,0.9234988689422609,0.9234988689422609,0.0,218.61691284179688,226.0,58392.890625,0.0,3969.23388671875,1.0,279.1409606933594,283.0482482910156,294.7832336425781,298.4926452636719,293.1499938964844,293.1499938964844,278.8500061035156,32956.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624356031417848,1.0,0.0,0.0,3.569398641586304,3.569421529769897,8.501262414029043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.294921875,0.0,1953.2232666015625,1895.4371337890625,0.0,3974.26708984375,1.0,1.0,0.0,3.0,1.0,0.0
18196140,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8113284707069397,0.3987812399864197,0.362685889005661,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9758415222167968,0.6909565925598145,0.6555438041687012,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.908558428287506,0.5672348737716675,0.3982071280479431,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8452510833740234,0.455581784248352,0.4350695610046386,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6955183148384094,0.2478469908237457,1.137136459350586,284.9029541015625,284.95001220703125,301.6964416503906,291.7901916503906,298.4830017089844,297.2196960449219,284.9043273925781,1.0,0.6836054921150208,0.3750683069229126,0.3750683069229126,1.0,1.0,-3.5893521308898926,1.0125162601470947,2.576835870742798,0.2060467004776001,0.8399509787559509,0.8399509787559509,0.0,221.93299865722656,229.0,59103.40234375,0.0,3997.676513671875,1.0,278.858154296875,282.9283142089844,294.8155212402344,298.6357116699219,293.1499938964844,293.1499938964844,279.1499938964844,38489.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970935881137848,1.0,0.0,0.0,3.469404935836792,3.469427585601806,8.031622087401047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.42236328125,0.0,1865.40478515625,1895.4371337890625,0.0,4049.447509765625,0.9830771684646606,1.0,0.0,3.0,1.0,0.0
18196200,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8113284707069397,0.3987812399864197,0.362685889005661,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9758415222167968,0.6909565925598145,0.6555438041687012,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.908558428287506,0.5672348737716675,0.3982071280479431,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8452510833740234,0.455581784248352,0.4350695610046386,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6955183148384094,0.2478469908237457,1.137136459350586,284.9029541015625,284.95001220703125,301.6964416503906,291.7901916503906,298.4830017089844,297.2196960449219,284.9043273925781,1.0,0.6836054921150208,0.3750683069229126,0.3750683069229126,1.0,1.0,-3.5893521308898926,1.0125162601470947,2.576835870742798,0.2060467004776001,0.8399509787559509,0.8399509787559509,0.0,221.93299865722656,229.0,59103.40234375,0.0,3997.676513671875,1.0,278.858154296875,282.9283142089844,294.8155212402344,298.6357116699219,293.1499938964844,293.1499938964844,279.1499938964844,38489.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970935881137848,1.0,0.0,0.0,3.469404935836792,3.469427585601806,8.031622087401047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.42236328125,0.0,1865.40478515625,1895.4371337890625,0.0,4049.447509765625,0.9830771684646606,1.0,0.0,3.0,1.0,0.0
18196260,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8087184429168701,0.3987944424152374,0.3625618815422058,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9730696082115172,0.6914058327674866,0.655784547328949,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9072449207305908,0.5705595016479492,0.4003902375698089,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8429961204528809,0.4561679065227508,0.4355226755142212,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6933919191360474,0.2480802685022354,1.1380945444107056,284.9997253417969,284.95001220703125,301.73016357421875,291.77734375,298.49237060546875,297.22344970703125,285.00048828125,1.0,0.6856159567832947,0.3742743730545044,0.3742743730545044,1.0,1.0,-3.5938079357147217,1.011498212814331,2.58230972290039,0.2039778232574463,0.9242133498191832,0.9242133498191832,0.0,224.7660675048828,232.0,58394.03515625,0.0,4026.6591796875,1.0,279.1409912109375,283.0480651855469,294.75714111328125,298.4662780761719,293.1499938964844,293.1499938964844,278.8500061035156,32920.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633800983428956,1.0,0.0,0.0,3.5696041584014893,3.569626808166504,8.502240689267637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.9423828125,0.0,1953.156005859375,1895.4371337890625,0.0,3982.658447265625,1.0,1.0,0.0,3.0,1.0,0.0
18196320,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8087184429168701,0.3987944424152374,0.3625618815422058,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9730696082115172,0.6914058327674866,0.655784547328949,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9072449207305908,0.5705595016479492,0.4003902375698089,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8429961204528809,0.4561679065227508,0.4355226755142212,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6933919191360474,0.2480802685022354,1.1380945444107056,284.9997253417969,284.95001220703125,301.73016357421875,291.77734375,298.49237060546875,297.22344970703125,285.00048828125,1.0,0.6856159567832947,0.3742743730545044,0.3742743730545044,1.0,1.0,-3.5938079357147217,1.011498212814331,2.58230972290039,0.2039778232574463,0.9242133498191832,0.9242133498191832,0.0,224.7660675048828,232.0,58394.03515625,0.0,4026.6591796875,1.0,279.1409912109375,283.0480651855469,294.75714111328125,298.4662780761719,293.1499938964844,293.1499938964844,278.8500061035156,32920.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633800983428956,1.0,0.0,0.0,3.5696041584014893,3.569626808166504,8.502240689267637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.9423828125,0.0,1953.156005859375,1895.4371337890625,0.0,3982.658447265625,1.0,1.0,0.0,3.0,1.0,0.0
18196380,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8054042458534241,0.3979445695877075,0.3621580898761749,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9695698618888856,0.6908585429191589,0.655697762966156,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9052259922027588,0.5729597210884094,0.4023333787918091,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8402202129364014,0.4561085700988769,0.4357976615428924,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6908056735992432,0.2479609549045562,1.1387497186660769,284.9027404785156,284.95001220703125,301.7640380859375,291.7646484375,298.4957580566406,297.2190856933594,284.9041442871094,1.0,0.6875982284545898,0.3734804391860962,0.3734804391860962,1.0,1.0,-3.5966835021972656,1.009951949119568,2.586731672286988,0.2019481807947158,0.8403011560440063,0.8403011560440063,0.0,228.05206298828125,235.0,59109.11328125,0.0,4054.346435546875,1.0,278.858154296875,282.92706298828125,294.7900085449219,298.61016845703125,293.1499938964844,293.1499938964844,279.1499938964844,38470.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718804955482484,1.0,0.0,0.0,3.47076416015625,3.470787048339844,8.037916927605693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.1875,0.0,1867.11962890625,1895.4371337890625,0.0,4057.753662109375,0.9833810329437256,1.0,0.0,3.0,1.0,0.0
18196440,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8054042458534241,0.3979445695877075,0.3621580898761749,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9695698618888856,0.6908585429191589,0.655697762966156,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9052259922027588,0.5729597210884094,0.4023333787918091,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8402202129364014,0.4561085700988769,0.4357976615428924,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6908056735992432,0.2479609549045562,1.1387497186660769,284.9027404785156,284.95001220703125,301.7640380859375,291.7646484375,298.4957580566406,297.2190856933594,284.9041442871094,1.0,0.6875982284545898,0.3734804391860962,0.3734804391860962,1.0,1.0,-3.5966835021972656,1.009951949119568,2.586731672286988,0.2019481807947158,0.8403011560440063,0.8403011560440063,0.0,228.05206298828125,235.0,59109.11328125,0.0,4054.346435546875,1.0,278.858154296875,282.92706298828125,294.7900085449219,298.61016845703125,293.1499938964844,293.1499938964844,279.1499938964844,38470.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718804955482484,1.0,0.0,0.0,3.47076416015625,3.470787048339844,8.037916927605693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.1875,0.0,1867.11962890625,1895.4371337890625,0.0,4057.753662109375,0.9833810329437256,1.0,0.0,3.0,1.0,0.0
