time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196500,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8037559390068054,0.3978829979896545,0.3619304001331329,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9678101539611816,0.69096440076828,0.655587911605835,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9042772650718688,0.5745642781257629,0.4032937884330749,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8388529419898987,0.4563255310058594,0.4358792006969452,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6895031929016113,0.2480208575725555,1.1388245820999146,285.0057067871094,284.95001220703125,301.7809143066406,291.7583312988281,298.4998474121094,297.2202453613281,285.00640869140625,1.0,0.6885184049606323,0.3730834722518921,0.3730834722518921,1.0,1.0,-3.597614288330078,1.0090185403823853,2.5885958671569824,0.2007529288530349,0.911175012588501,0.911175012588501,0.0,229.639404296875,235.0,58378.421875,0.0,4066.54931640625,1.0,279.097412109375,283.0497741699219,294.7307434082031,298.40087890625,293.1499938964844,293.1499938964844,279.1499938964844,33907.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662716388702391,1.0,0.0,0.0,3.525115489959717,3.5251379013061523,8.291631843349023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.6416015625,0.0,1898.9189453125,1895.4371337890625,0.0,4008.290771484375,0.9932820200920104,1.0,0.0,3.0,1.0,0.0
18196560,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.802799642086029,0.3979494273662567,0.3620167970657348,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9667481184005736,0.6912328004837036,0.6558570861816406,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9040581583976746,0.5762955546379089,0.4045151174068451,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.838080883026123,0.4566729366779327,0.4362215399742126,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6887569427490234,0.2481743246316909,1.1395971775054932,285.0008544921875,284.95001220703125,301.79766845703125,291.75201416015625,298.5050354003906,297.2228698730469,285.00115966796875,1.0,0.689557671546936,0.3726948797702789,0.3726948797702789,1.0,1.0,-3.600850343704224,1.0088542699813845,2.59199595451355,0.1998531967401504,0.9256078600883484,0.9256078600883484,0.0,230.8734130859375,238.0,58394.265625,0.0,4082.623046875,1.0,279.1419372558594,283.04791259765625,294.7308044433594,298.4393920898437,293.1499938964844,293.1499938964844,278.8500061035156,32758.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642453789711,1.0,0.0,0.0,3.571365594863892,3.5713882446289062,8.510634188496624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.5478515625,0.0,1954.0985107421875,1895.4371337890625,0.0,3990.338134765625,1.0,1.0,0.0,3.0,1.0,0.0
18196620,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7995855808258057,0.3970907926559448,0.3616138398647308,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9632225036621094,0.6906077861785889,0.6557084321975708,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9022510647773744,0.5786877870559692,0.4064630270004272,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8354621529579163,0.4565924704074859,0.4364834427833557,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.686287522315979,0.2480358034372329,1.1401835680007937,284.90216064453125,284.95001220703125,301.8306579589844,291.7393798828125,298.50811767578125,297.2184753417969,284.903564453125,1.0,0.6914993524551392,0.371917724609375,0.371917724609375,1.0,1.0,-3.603559970855713,1.0072948932647705,2.5962650775909424,0.1978445947170257,0.8405869007110596,0.8405869007110596,0.0,234.13937377929688,241.0,59107.51953125,0.0,4109.84521484375,1.0,278.858154296875,282.92559814453125,294.7648010253906,298.5846252441406,293.1499938964844,293.1499938964844,279.1499938964844,38449.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972800314426422,1.0,0.0,0.0,3.4718942642211914,3.471917152404785,8.043152206482773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.3115234375,0.0,1868.4920654296875,1895.4371337890625,0.0,4065.83203125,0.9836249947547911,1.0,0.0,3.0,1.0,0.0
18196680,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7995855808258057,0.3970907926559448,0.3616138398647308,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9632225036621094,0.6906077861785889,0.6557084321975708,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9022510647773744,0.5786877870559692,0.4064630270004272,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8354621529579163,0.4565924704074859,0.4364834427833557,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.686287522315979,0.2480358034372329,1.1401835680007937,284.90216064453125,284.95001220703125,301.8306579589844,291.7393798828125,298.50811767578125,297.2184753417969,284.903564453125,1.0,0.6914993524551392,0.371917724609375,0.371917724609375,1.0,1.0,-3.603559970855713,1.0072948932647705,2.5962650775909424,0.1978445947170257,0.8405869007110596,0.8405869007110596,0.0,234.13937377929688,241.0,59107.51953125,0.0,4109.84521484375,1.0,278.858154296875,282.92559814453125,294.7648010253906,298.5846252441406,293.1499938964844,293.1499938964844,279.1499938964844,38449.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972800314426422,1.0,0.0,0.0,3.4718942642211914,3.471917152404785,8.043152206482773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.3115234375,0.0,1868.4920654296875,1895.4371337890625,0.0,4065.83203125,0.9836249947547911,1.0,0.0,3.0,1.0,0.0
18196740,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7970806360244751,0.3970818221569061,0.361466646194458,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9603668451309204,0.6908988356590271,0.6557974815368652,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9012007117271424,0.5820146799087524,0.4086430370807647,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8334290981292725,0.4571341872215271,0.4368903934955597,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6843177080154419,0.2482281178236007,1.1409482955932615,285.0003662109375,284.95001220703125,301.8627014160156,291.7265625,298.516845703125,297.2221984863281,285.0012512207031,1.0,0.6934188008308411,0.3711405396461487,0.3711405396461487,1.0,1.0,-3.607513427734375,1.0061432123184204,2.601370334625244,0.1957386136054992,0.9253832697868348,0.9253832697868348,0.0,236.95323181152344,244.0,58375.0859375,0.0,4137.625,1.0,279.1410827636719,283.0473022460937,294.7062072753906,298.4136962890625,293.1499938964844,293.1499938964844,278.8500061035156,32850.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965226948261261,1.0,0.0,0.0,3.5690793991088867,3.5691020488739014,8.499741852574516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.1298828125,0.0,1951.694091796875,1895.4371337890625,0.0,3999.040283203125,1.0,1.0,0.0,3.0,1.0,0.0
18196800,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7970806360244751,0.3970818221569061,0.361466646194458,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9603668451309204,0.6908988356590271,0.6557974815368652,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9012007117271424,0.5820146799087524,0.4086430370807647,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8334290981292725,0.4571341872215271,0.4368903934955597,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6843177080154419,0.2482281178236007,1.1409482955932615,285.0003662109375,284.95001220703125,301.8627014160156,291.7265625,298.516845703125,297.2221984863281,285.0012512207031,1.0,0.6934188008308411,0.3711405396461487,0.3711405396461487,1.0,1.0,-3.607513427734375,1.0061432123184204,2.601370334625244,0.1957386136054992,0.9253832697868348,0.9253832697868348,0.0,236.95323181152344,244.0,58375.0859375,0.0,4137.625,1.0,279.1410827636719,283.0473022460937,294.7062072753906,298.4136962890625,293.1499938964844,293.1499938964844,278.8500061035156,32850.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965226948261261,1.0,0.0,0.0,3.5690793991088867,3.5691020488739014,8.499741852574516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.1298828125,0.0,1951.694091796875,1895.4371337890625,0.0,3999.040283203125,1.0,1.0,0.0,3.0,1.0,0.0
18196860,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7939755916595459,0.396222859621048,0.361054927110672,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9567980766296388,0.6902036666870117,0.6555739045143127,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8994973301887512,0.5843958258628845,0.4105789959430694,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8309226632118225,0.457039475440979,0.4371329545974731,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6819362044334412,0.2480730563402176,1.1414467096328735,284.9018859863281,284.95001220703125,301.8934020996094,291.7135009765625,298.51922607421875,297.2178039550781,284.9032897949219,1.0,0.695320725440979,0.3703674674034118,0.3703674674034118,1.0,1.0,-3.609978675842285,1.0045067071914673,2.6054720878601074,0.1936964392662048,0.8403666615486145,0.8403666615486145,0.0,240.2183837890625,247.0,59091.90234375,0.0,4164.28271484375,1.0,278.858154296875,282.9247436523437,294.7389221191406,298.5576477050781,293.1499938964844,293.1499938964844,279.1499938964844,38471.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737297296524048,1.0,0.0,0.0,3.471656560897827,3.471679449081421,8.042051149459439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.9990234375,0.0,1868.3736572265625,1895.4371337890625,0.0,4073.98486328125,0.983586311340332,1.0,0.0,3.0,1.0,0.0
18196920,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7939755916595459,0.396222859621048,0.361054927110672,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9567980766296388,0.6902036666870117,0.6555739045143127,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8994973301887512,0.5843958258628845,0.4105789959430694,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8309226632118225,0.457039475440979,0.4371329545974731,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6819362044334412,0.2480730563402176,1.1414467096328735,284.9018859863281,284.95001220703125,301.8934020996094,291.7135009765625,298.51922607421875,297.2178039550781,284.9032897949219,1.0,0.695320725440979,0.3703674674034118,0.3703674674034118,1.0,1.0,-3.609978675842285,1.0045067071914673,2.6054720878601074,0.1936964392662048,0.8403666615486145,0.8403666615486145,0.0,240.2183837890625,247.0,59091.90234375,0.0,4164.28271484375,1.0,278.858154296875,282.9247436523437,294.7389221191406,298.5576477050781,293.1499938964844,293.1499938964844,279.1499938964844,38471.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737297296524048,1.0,0.0,0.0,3.471656560897827,3.471679449081421,8.042051149459439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.9990234375,0.0,1868.3736572265625,1895.4371337890625,0.0,4073.98486328125,0.983586311340332,1.0,0.0,3.0,1.0,0.0
18196980,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7915695309638977,0.3962107300758362,0.3609055876731872,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9539213180541992,0.6904229521751404,0.6555962562561035,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8985238671302795,0.5877126455307007,0.4127515256404876,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8289815783500671,0.45756796002388,0.4375272393226623,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6800429821014404,0.2482496798038482,1.1421400308609009,284.9999084472656,284.95001220703125,301.9223937988281,291.7001037597656,298.52703857421875,297.2214660644531,285.000732421875,1.0,0.6972046494483948,0.369594395160675,0.369594395160675,1.0,1.0,-3.613739252090454,1.0032936334609983,2.610445499420166,0.1915638148784637,0.924835205078125,0.924835205078125,0.0,243.026611328125,250.0,58356.2265625,0.0,4191.61962890625,1.0,279.1410827636719,283.0463256835937,294.6796875,298.38580322265625,293.1499938964844,293.1499938964844,278.8500061035156,32877.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661449790000916,1.0,0.0,0.0,3.5690340995788574,3.569056987762451,8.499526416017034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8876953125,0.0,1951.8978271484373,1895.4371337890625,0.0,4007.169677734375,1.0,1.0,0.0,3.0,1.0,0.0
18197040,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7915695309638977,0.3962107300758362,0.3609055876731872,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9539213180541992,0.6904229521751404,0.6555962562561035,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8985238671302795,0.5877126455307007,0.4127515256404876,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8289815783500671,0.45756796002388,0.4375272393226623,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6800429821014404,0.2482496798038482,1.1421400308609009,284.9999084472656,284.95001220703125,301.9223937988281,291.7001037597656,298.52703857421875,297.2214660644531,285.000732421875,1.0,0.6972046494483948,0.369594395160675,0.369594395160675,1.0,1.0,-3.613739252090454,1.0032936334609983,2.610445499420166,0.1915638148784637,0.924835205078125,0.924835205078125,0.0,243.026611328125,250.0,58356.2265625,0.0,4191.61962890625,1.0,279.1410827636719,283.0463256835937,294.6796875,298.38580322265625,293.1499938964844,293.1499938964844,278.8500061035156,32877.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661449790000916,1.0,0.0,0.0,3.5690340995788574,3.569056987762451,8.499526416017034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8876953125,0.0,1951.8978271484373,1895.4371337890625,0.0,4007.169677734375,1.0,1.0,0.0,3.0,1.0,0.0
18197100,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7904058694839478,0.3958792090415954,0.3608653247356415,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9525108337402344,0.6901694536209106,0.6556601524353027,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8980593085289001,0.5889945030212402,0.4138551950454712,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8280569314956665,0.4576079249382019,0.43778195977211,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.679159939289093,0.2482286989688873,1.1427295207977295,284.8909912109375,284.95001220703125,301.9361572265625,291.6932373046875,298.5285339355469,297.2203369140625,284.8873596191406,1.0,0.6982049345970154,0.3692078590393066,0.3692078590393066,1.0,1.0,-3.616116762161255,1.002839207649231,2.613277673721313,0.1906556487083435,0.8522030711174011,0.8522030711174011,0.0,244.466049194336,250.0,59299.015625,0.0,4206.84033203125,1.0,278.8998107910156,282.9099426269531,294.7254638671875,298.5885925292969,293.1499938964844,293.1499938964844,278.8500061035156,36288.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721492528915404,1.0,0.0,0.0,3.544210910797119,3.544234037399292,8.38170592487586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6083984375,0.0,1950.0103759765625,1895.4371337890625,0.0,4060.114990234375,0.9978560209274292,1.0,0.0,3.0,1.0,0.0
18197160,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7885785102844238,0.3953502774238586,0.3604912757873535,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.950332760810852,0.6896563172340393,0.6553047895431519,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8969058990478516,0.5900685787200928,0.4146717488765716,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8265746831893921,0.4574595093727112,0.4377565085887909,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6777514815330505,0.2480788081884384,1.142567753791809,284.9018859863281,284.95001220703125,301.9493408203125,291.6862487792969,298.5282592773437,297.217041015625,284.9033508300781,1.0,0.6990713477134705,0.3688355088233948,0.3688355088233948,1.0,1.0,-3.615999937057495,1.0016236305236816,2.614376306533813,0.1895253956317901,0.8398093581199646,0.8398093581199646,0.0,246.2900238037109,253.0,59061.2265625,0.0,4217.80029296875,1.0,278.8582763671875,282.9246520996094,294.7116394042969,298.5284729003906,293.1499938964844,293.1499938964844,279.1499938964844,38501.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746483564376832,1.0,0.0,0.0,3.4698894023895264,3.469912052154541,8.033865697143483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.9482421875,0.0,1866.198974609375,1895.4371337890625,0.0,4082.033203125,0.9832638502120972,1.0,0.0,3.0,1.0,0.0
18197220,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7862719297409058,0.3953360319137573,0.3603433668613434,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9474517107009888,0.6898052096366882,0.6552649736404419,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8959996700286865,0.5933640003204346,0.416831374168396,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8247127532958984,0.4579766094684601,0.4381420016288757,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6759342551231384,0.2482412755489349,1.1432021856307983,284.9983215332031,284.95001220703125,301.973876953125,291.671875,298.5348205566406,297.2206726074219,284.9990234375,1.0,0.700922966003418,0.3680908381938934,0.3680908381938934,1.0,1.0,-3.6195902824401855,1.000434160232544,2.6191561222076416,0.1874459385871887,0.9230719804763794,0.9230719804763794,0.0,249.09292602539065,256.0,58330.65625,0.0,4244.74560546875,1.0,279.1409912109375,283.0443115234375,294.6516418457031,298.3562316894531,293.1499938964844,293.1499938964844,278.8500061035156,32980.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670845866203308,1.0,0.0,0.0,3.569227457046509,3.5692501068115234,8.50044671096839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.0419921875,0.0,1953.21728515625,1895.4371337890625,0.0,4015.481201171875,1.0,1.0,0.0,3.0,1.0,0.0
18197280,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7862719297409058,0.3953360319137573,0.3603433668613434,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9474517107009888,0.6898052096366882,0.6552649736404419,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8959996700286865,0.5933640003204346,0.416831374168396,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8247127532958984,0.4579766094684601,0.4381420016288757,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6759342551231384,0.2482412755489349,1.1432021856307983,284.9983215332031,284.95001220703125,301.973876953125,291.671875,298.5348205566406,297.2206726074219,284.9990234375,1.0,0.700922966003418,0.3680908381938934,0.3680908381938934,1.0,1.0,-3.6195902824401855,1.000434160232544,2.6191561222076416,0.1874459385871887,0.9230719804763794,0.9230719804763794,0.0,249.09292602539065,256.0,58330.65625,0.0,4244.74560546875,1.0,279.1409912109375,283.0443115234375,294.6516418457031,298.3562316894531,293.1499938964844,293.1499938964844,278.8500061035156,32980.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670845866203308,1.0,0.0,0.0,3.569227457046509,3.5692501068115234,8.50044671096839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.0419921875,0.0,1953.21728515625,1895.4371337890625,0.0,4015.481201171875,1.0,1.0,0.0,3.0,1.0,0.0
18197340,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7833857536315918,0.3944741785526275,0.3599245846271515,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9438541531562804,0.6889677047729492,0.6549035906791687,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8944470286369324,0.5956830382347107,0.4187258183956146,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8223809003829956,0.4578547477722168,0.4383569955825805,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6737240552902222,0.2480550855398178,1.1435587406158447,284.9021911621094,284.95001220703125,301.9956359863281,291.6568603515625,298.5345764160156,297.2161560058594,284.90350341796875,1.0,0.7027549147605896,0.3673461973667145,0.3673461973667145,1.0,1.0,-3.621627569198608,0.9987311363220216,2.622896432876587,0.1854152232408523,0.8389014601707458,0.8389014601707458,0.0,252.35989379882807,259.0,59017.1015625,0.0,4270.42138671875,1.0,278.8581848144531,282.9249572753906,294.6822814941406,298.496337890625,293.1499938964844,293.1499938964844,279.1499938964844,38556.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756085872650146,1.0,0.0,0.0,3.4672114849090576,3.467234373092652,8.021470421226695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.650390625,0.0,1862.9974365234373,1895.4371337890625,0.0,4090.435302734375,0.9826042652130128,1.0,0.0,3.0,1.0,0.0
18197400,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7833857536315918,0.3944741785526275,0.3599245846271515,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9438541531562804,0.6889677047729492,0.6549035906791687,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8944470286369324,0.5956830382347107,0.4187258183956146,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8223809003829956,0.4578547477722168,0.4383569955825805,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6737240552902222,0.2480550855398178,1.1435587406158447,284.9021911621094,284.95001220703125,301.9956359863281,291.6568603515625,298.5345764160156,297.2161560058594,284.90350341796875,1.0,0.7027549147605896,0.3673461973667145,0.3673461973667145,1.0,1.0,-3.621627569198608,0.9987311363220216,2.622896432876587,0.1854152232408523,0.8389014601707458,0.8389014601707458,0.0,252.35989379882807,259.0,59017.1015625,0.0,4270.42138671875,1.0,278.8581848144531,282.9249572753906,294.6822814941406,298.496337890625,293.1499938964844,293.1499938964844,279.1499938964844,38556.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756085872650146,1.0,0.0,0.0,3.4672114849090576,3.467234373092652,8.021470421226695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.650390625,0.0,1862.9974365234373,1895.4371337890625,0.0,4090.435302734375,0.9826042652130128,1.0,0.0,3.0,1.0,0.0
18197460,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.781175971031189,0.3944592773914337,0.3597790896892547,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9409844875335692,0.6890483498573303,0.6548033356666565,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8935966491699219,0.5989469289779663,0.4208653271198272,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.820582926273346,0.4583617448806762,0.438734769821167,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6719797849655151,0.2482046335935592,1.1441391706466677,284.9970092773437,284.95001220703125,302.0142517089844,291.64111328125,298.5395202636719,297.2196960449219,284.9975280761719,1.0,0.7045751214027405,0.3666407465934753,0.3666407465934753,1.0,1.0,-3.625049829483032,0.9975977540016174,2.6274518966674805,0.1834200173616409,0.9209959506988524,0.9209959506988524,0.0,255.1581115722656,262.0,58295.42578125,0.0,4296.9736328125,1.0,279.1409912109375,283.04296875,294.6209716796875,298.322998046875,293.1499938964844,293.1499938964844,278.8500061035156,33078.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96805077791214,1.0,0.0,0.0,3.568425178527832,3.5684478282928467,8.496625127918378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.75,0.0,1953.0338134765625,1895.4371337890625,0.0,4024.017822265625,1.0,1.0,0.0,3.0,1.0,0.0
18197520,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.781175971031189,0.3944592773914337,0.3597790896892547,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9409844875335692,0.6890483498573303,0.6548033356666565,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8935966491699219,0.5989469289779663,0.4208653271198272,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.820582926273346,0.4583617448806762,0.438734769821167,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6719797849655151,0.2482046335935592,1.1441391706466677,284.9970092773437,284.95001220703125,302.0142517089844,291.64111328125,298.5395202636719,297.2196960449219,284.9975280761719,1.0,0.7045751214027405,0.3666407465934753,0.3666407465934753,1.0,1.0,-3.625049829483032,0.9975977540016174,2.6274518966674805,0.1834200173616409,0.9209959506988524,0.9209959506988524,0.0,255.1581115722656,262.0,58295.42578125,0.0,4296.9736328125,1.0,279.1409912109375,283.04296875,294.6209716796875,298.322998046875,293.1499938964844,293.1499938964844,278.8500061035156,33078.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96805077791214,1.0,0.0,0.0,3.568425178527832,3.5684478282928467,8.496625127918378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.75,0.0,1953.0338134765625,1895.4371337890625,0.0,4024.017822265625,1.0,1.0,0.0,3.0,1.0,0.0
18197580,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7783885598182678,0.393596351146698,0.3593543469905853,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9373947978019714,0.6881411075592041,0.654370903968811,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8920942544937134,0.6012181043624878,0.4227246642112732,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.818304181098938,0.4582264721393585,0.4389340579509735,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6698447465896606,0.2480034828186035,1.1444226503372192,284.9029846191406,284.95001220703125,302.02935791015625,291.6245422363281,298.5374450683594,297.215087890625,284.9041442871094,1.0,0.7063717246055603,0.3659353256225586,0.3659353256225586,1.0,1.0,-3.626845359802246,0.9959335923194884,2.6309118270874023,0.1814711689949035,0.8377343416213989,0.8377343416213989,0.0,258.4310607910156,265.0,58959.02734375,0.0,4322.09814453125,1.0,278.8583679199219,282.9263000488281,294.6498413085937,298.46014404296875,293.1499938964844,293.1499938964844,279.1499938964844,38571.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765881896018982,1.0,0.0,0.0,3.4629271030426025,3.462949752807617,8.001658216016949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.572265625,0.0,1857.1724853515625,1895.4371337890625,0.0,4098.99609375,0.9816829562187196,1.0,0.0,3.0,1.0,0.0
18197640,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7783885598182678,0.393596351146698,0.3593543469905853,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9373947978019714,0.6881411075592041,0.654370903968811,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8920942544937134,0.6012181043624878,0.4227246642112732,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.818304181098938,0.4582264721393585,0.4389340579509735,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6698447465896606,0.2480034828186035,1.1444226503372192,284.9029846191406,284.95001220703125,302.02935791015625,291.6245422363281,298.5374450683594,297.215087890625,284.9041442871094,1.0,0.7063717246055603,0.3659353256225586,0.3659353256225586,1.0,1.0,-3.626845359802246,0.9959335923194884,2.6309118270874023,0.1814711689949035,0.8377343416213989,0.8377343416213989,0.0,258.4310607910156,265.0,58959.02734375,0.0,4322.09814453125,1.0,278.8583679199219,282.9263000488281,294.6498413085937,298.46014404296875,293.1499938964844,293.1499938964844,279.1499938964844,38571.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765881896018982,1.0,0.0,0.0,3.4629271030426025,3.462949752807617,8.001658216016949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.572265625,0.0,1857.1724853515625,1895.4371337890625,0.0,4098.99609375,0.9816829562187196,1.0,0.0,3.0,1.0,0.0
18197700,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7770397663116455,0.3935318291187286,0.3591297268867492,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9356304407119752,0.6880733966827393,0.6541051268577576,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8913926482200623,0.6027708053588867,0.4236487746238708,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8171811103820801,0.4584144949913025,0.438989520072937,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6687783002853394,0.2480273097753524,1.1443383693695068,285.0047912597656,284.95001220703125,302.03546142578125,291.6159362792969,298.5384826660156,297.2161560058594,285.00543212890625,1.0,0.7072066068649292,0.3655826151371002,0.3655826151371002,1.0,1.0,-3.6273255348205566,0.9949731826782228,2.632352352142334,0.1803276240825653,0.9076852202415466,0.9076852202415466,0.0,259.9996643066406,265.0,58207.0390625,0.0,4333.13232421875,1.0,279.09722900390625,283.0484313964844,294.58837890625,298.2479553222656,293.1499938964844,293.1499938964844,279.1499938964844,34003.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709944128990172,1.0,0.0,0.0,3.515810966491699,3.5158333778381348,8.247918685810873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.919921875,0.0,1886.64111328125,1895.4371337890625,0.0,4049.96240234375,0.9910923838615416,1.0,0.0,3.0,1.0,0.0
18197760,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7762649059295654,0.3935852348804474,0.3592105209827423,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9345396161079408,0.6881412863731384,0.6542022824287415,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8912664651870728,0.6043853759765625,0.4248157441616058,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8165478706359863,0.4587271809577942,0.4393040537834167,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6681639552116394,0.2481416165828704,1.14495050907135,284.9960021972656,284.95001220703125,302.04058837890625,291.6070861816406,298.5401611328125,297.21832275390625,284.9957580566406,1.0,0.7081589698791504,0.3652374446392059,0.3652374446392059,1.0,1.0,-3.630056381225586,0.9947500824928284,2.6353061199188232,0.1794626116752624,0.918735921382904,0.918735921382904,0.0,261.2319030761719,268.0,58251.74609375,0.0,4348.177734375,1.0,279.1418762207031,283.0419006347656,294.5861511230469,298.2849426269531,293.1499938964844,293.1499938964844,278.8500061035156,33098.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690037965774536,1.0,0.0,0.0,3.569035530090332,3.5690581798553467,8.49953210035892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.53125,0.0,1954.1234130859373,1895.4371337890625,0.0,4032.427978515625,1.0,1.0,0.0,3.0,1.0,0.0
18197820,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7735617160797119,0.392720878124237,0.3587891757488251,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.930932343006134,0.6870984435081482,0.653657078742981,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8897035717964172,0.6064019203186035,0.4265221953392029,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.814289927482605,0.4585804641246795,0.439496785402298,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.666085422039032,0.2479208111763,1.1451669931411743,284.90338134765625,284.95001220703125,302.0475769042969,291.5886535644531,298.5351867675781,297.2127380371094,284.90435791015625,1.0,0.7099080085754395,0.3645471036434173,0.3645471036434173,1.0,1.0,-3.631448268890381,0.9929980039596558,2.6384501457214355,0.1775101870298385,0.8356369733810425,0.8356369733810425,0.0,264.5295104980469,271.0,58872.265625,0.0,4372.41552734375,1.0,278.8584289550781,282.9278259277344,294.6139831542969,298.4193420410156,293.1499938964844,293.1499938964844,279.1499938964844,38686.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776261448860168,1.0,0.0,0.0,3.4569287300109863,3.456951379776001,7.97396126017702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.28369140625,0.0,1849.962158203125,1895.4371337890625,0.0,4108.0546875,0.9802311658859252,1.0,0.0,3.0,1.0,0.0
18197880,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7735617160797119,0.392720878124237,0.3587891757488251,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.930932343006134,0.6870984435081482,0.653657078742981,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8897035717964172,0.6064019203186035,0.4265221953392029,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.814289927482605,0.4585804641246795,0.439496785402298,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.666085422039032,0.2479208111763,1.1451669931411743,284.90338134765625,284.95001220703125,302.0475769042969,291.5886535644531,298.5351867675781,297.2127380371094,284.90435791015625,1.0,0.7099080085754395,0.3645471036434173,0.3645471036434173,1.0,1.0,-3.631448268890381,0.9929980039596558,2.6384501457214355,0.1775101870298385,0.8356369733810425,0.8356369733810425,0.0,264.5295104980469,271.0,58872.265625,0.0,4372.41552734375,1.0,278.8584289550781,282.9278259277344,294.6139831542969,298.4193420410156,293.1499938964844,293.1499938964844,279.1499938964844,38686.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776261448860168,1.0,0.0,0.0,3.4569287300109863,3.456951379776001,7.97396126017702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.28369140625,0.0,1849.962158203125,1895.4371337890625,0.0,4108.0546875,0.9802311658859252,1.0,0.0,3.0,1.0,0.0
18197940,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7715247869491577,0.392710417509079,0.3586588501930237,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9280810356140136,0.6869725584983826,0.6533783674240112,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8888121247291565,0.6093542575836182,0.4284563958644867,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8125617504119873,0.4590753614902496,0.4398710429668426,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.664460301399231,0.2480413913726806,1.1456414461135864,284.9941711425781,284.95001220703125,302.04998779296875,291.5691223144531,298.5349426269531,297.2152709960937,284.9937744140625,1.0,0.7116437554359436,0.3638567924499511,0.3638567924499511,1.0,1.0,-3.634295463562012,0.991715967655182,2.6425793170928955,0.1754759401082992,0.915005385875702,0.915005385875702,0.0,267.3341369628906,274.0,58181.27734375,0.0,4397.60009765625,1.0,279.140869140625,283.0412902832031,294.54913330078125,298.24285888671875,293.1499938964844,293.1499938964844,278.8500061035156,33363.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700962901115416,1.0,0.0,0.0,3.565092086791992,3.565114974975586,8.480761266582704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.9296875,0.0,1951.0390625,1895.4371337890625,0.0,4042.056884765625,1.0,1.0,0.0,3.0,1.0,0.0
18198000,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7715247869491577,0.392710417509079,0.3586588501930237,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9280810356140136,0.6869725584983826,0.6533783674240112,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8888121247291565,0.6093542575836182,0.4284563958644867,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8125617504119873,0.4590753614902496,0.4398710429668426,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.664460301399231,0.2480413913726806,1.1456414461135864,284.9941711425781,284.95001220703125,302.04998779296875,291.5691223144531,298.5349426269531,297.2152709960937,284.9937744140625,1.0,0.7116437554359436,0.3638567924499511,0.3638567924499511,1.0,1.0,-3.634295463562012,0.991715967655182,2.6425793170928955,0.1754759401082992,0.915005385875702,0.915005385875702,0.0,267.3341369628906,274.0,58181.27734375,0.0,4397.60009765625,1.0,279.140869140625,283.0412902832031,294.54913330078125,298.24285888671875,293.1499938964844,293.1499938964844,278.8500061035156,33363.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700962901115416,1.0,0.0,0.0,3.565092086791992,3.565114974975586,8.480761266582704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.9296875,0.0,1951.0390625,1895.4371337890625,0.0,4042.056884765625,1.0,1.0,0.0,3.0,1.0,0.0
18198060,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7689037919044495,0.3918418288230896,0.3582213521003723,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9245096445083618,0.6858446598052979,0.6527298092842102,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8872474431991577,0.6112741827964783,0.4300697743892669,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8103094100952148,0.4589129388332367,0.4400408267974853,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.662439227104187,0.2478006482124328,1.1457455158233645,284.9047241210937,284.95001220703125,302.04998779296875,291.5550537109375,298.5279846191406,297.2096252441406,284.90557861328125,1.0,0.7133367657661438,0.3631749153137207,0.3631749153137207,1.0,1.0,-3.635267972946167,0.989851176738739,2.645416736602783,0.1734855026006698,0.8331801891326904,0.8331801891326904,0.0,270.636962890625,277.0,58765.98046875,0.0,4420.77099609375,1.0,278.8584899902344,282.9310607910156,294.5773620605469,298.3744506835937,293.1499938964844,293.1499938964844,279.1499938964844,38795.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781652092933656,1.0,0.0,0.0,3.4480865001678467,3.4481091499328613,7.933221581879479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.7001953125,0.0,1838.76904296875,1895.4371337890625,0.0,4112.75439453125,0.9781909584999084,1.0,0.0,3.0,1.0,0.0
18198120,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7689037919044495,0.3918418288230896,0.3582213521003723,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9245096445083618,0.6858446598052979,0.6527298092842102,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8872474431991577,0.6112741827964783,0.4300697743892669,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8103094100952148,0.4589129388332367,0.4400408267974853,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.662439227104187,0.2478006482124328,1.1457455158233645,284.9047241210937,284.95001220703125,302.04998779296875,291.5550537109375,298.5279846191406,297.2096252441406,284.90557861328125,1.0,0.7133367657661438,0.3631749153137207,0.3631749153137207,1.0,1.0,-3.635267972946167,0.989851176738739,2.645416736602783,0.1734855026006698,0.8331801891326904,0.8331801891326904,0.0,270.636962890625,277.0,58765.98046875,0.0,4420.77099609375,1.0,278.8584899902344,282.9310607910156,294.5773620605469,298.3744506835937,293.1499938964844,293.1499938964844,279.1499938964844,38795.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781652092933656,1.0,0.0,0.0,3.4480865001678467,3.4481091499328613,7.933221581879479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.7001953125,0.0,1838.76904296875,1895.4371337890625,0.0,4112.75439453125,0.9781909584999084,1.0,0.0,3.0,1.0,0.0
18198180,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669817805290222,0.3918414711952209,0.3581025898456573,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.92176753282547,0.6856699585914612,0.6524056196212769,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8864176869392395,0.6141804456710815,0.4319711029529571,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8086254596710205,0.459406703710556,0.4404151141643524,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6609002351760864,0.2479153424501419,1.1461881399154663,284.99542236328125,284.95001220703125,302.04998779296875,291.5524597167969,298.5272521972656,297.2123107910156,284.99481201171875,1.0,0.7150364518165588,0.3624930381774902,0.3624930381774902,1.0,1.0,-3.637996673583984,0.9885514974594116,2.649445056915283,0.1714456677436828,0.9133700132369996,0.9133700132369996,0.0,273.4103698730469,280.0,58125.15234375,0.0,4445.4990234375,1.0,279.14080810546875,283.0437316894531,294.52618408203125,298.2100524902344,293.1499938964844,293.1499938964844,278.8500061035156,33395.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693505764007568,1.0,0.0,0.0,3.5601937770843506,3.560216426849365,8.457471949441242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8232421875,0.0,1944.2476806640625,1895.4371337890625,0.0,4035.485595703125,0.9999815225601196,1.0,0.0,3.0,1.0,0.0
18198240,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7669817805290222,0.3918414711952209,0.3581025898456573,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.92176753282547,0.6856699585914612,0.6524056196212769,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8864176869392395,0.6141804456710815,0.4319711029529571,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8086254596710205,0.459406703710556,0.4404151141643524,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6609002351760864,0.2479153424501419,1.1461881399154663,284.99542236328125,284.95001220703125,302.04998779296875,291.5524597167969,298.5272521972656,297.2123107910156,284.99481201171875,1.0,0.7150364518165588,0.3624930381774902,0.3624930381774902,1.0,1.0,-3.637996673583984,0.9885514974594116,2.649445056915283,0.1714456677436828,0.9133700132369996,0.9133700132369996,0.0,273.4103698730469,280.0,58125.15234375,0.0,4445.4990234375,1.0,279.14080810546875,283.0437316894531,294.52618408203125,298.2100524902344,293.1499938964844,293.1499938964844,278.8500061035156,33395.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693505764007568,1.0,0.0,0.0,3.5601937770843506,3.560216426849365,8.457471949441242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.8232421875,0.0,1944.2476806640625,1895.4371337890625,0.0,4035.485595703125,0.9999815225601196,1.0,0.0,3.0,1.0,0.0
18198300,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7659863233566284,0.3914661109447479,0.3580394089221954,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9203572273254396,0.6851610541343689,0.6522509455680847,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8859406113624573,0.61516934633255,0.4328968226909637,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8077542185783386,0.4593835473060608,0.4406287968158722,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6601365804672241,0.247837945818901,1.1465827226638794,284.8848571777344,284.95001220703125,302.04998779296875,291.55523681640625,298.5243225097656,297.210205078125,284.8833312988281,1.0,0.7159316539764404,0.362152099609375,0.362152099609375,1.0,1.0,-3.6395864486694336,0.987965762615204,2.651620864868164,0.1705644577741623,0.8364615440368652,0.8364615440368652,0.0,274.8833923339844,280.0,58946.39453125,0.0,4459.01953125,1.0,278.9000244140625,282.9100646972656,294.581787109375,298.4196472167969,293.1499938964844,293.1499938964844,278.8500061035156,37597.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748242497444152,1.0,0.0,0.0,3.518209934234619,3.518232822418213,8.259177093350445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.4814453125,0.0,1925.6220703125,1895.4371337890625,0.0,4083.572998046875,0.9920164346694946,1.0,0.0,3.0,1.0,0.0
