time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198360,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7644696831703186,0.390974223613739,0.3576655089855194,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9183183312416076,0.6844885945320129,0.6517049670219421,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.884904146194458,0.616034746170044,0.4335402250289917,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8063855171203613,0.4592332243919372,0.440574437379837,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6589632034301758,0.2476652860641479,1.146248459815979,284.9073486328125,284.95001220703125,302.04998779296875,291.5605773925781,298.5204162597656,297.206787109375,284.908447265625,1.0,0.7166957259178162,0.361827403306961,0.361827403306961,1.0,1.0,-3.63878870010376,0.9866737723350524,2.6521151065826416,0.1694683134555816,0.8329439163208008,0.8329439163208008,0.0,276.7035217285156,283.0,58734.78515625,0.0,4468.1484375,1.0,278.8584899902344,282.9346923828125,294.5780029296875,298.3662414550781,293.1499938964844,293.1499938964844,279.1499938964844,38800.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976384460926056,1.0,0.0,0.0,3.442837953567505,3.4428603649139404,7.909088708402123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.6630859375,0.0,1831.5794677734373,1895.4371337890625,0.0,4097.216796875,0.9770975708961488,1.0,0.0,3.0,1.0,0.0
18198420,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7626423835754395,0.3909821808338165,0.3575548529624939,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9156956672668456,0.6842717528343201,0.6513420343399048,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.884114682674408,0.6188890337944031,0.4354053437709808,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8047199249267578,0.4597243964672088,0.4409463405609131,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6574978232383728,0.2477770745754242,1.1466760635375977,284.9978942871094,284.95001220703125,302.04998779296875,291.5786437988281,298.5199279785156,297.2096252441406,284.99725341796875,1.0,0.7183699607849121,0.3611779510974884,0.3611779510974884,1.0,1.0,-3.64141583442688,0.9854388236999512,2.6559770107269287,0.1675016731023788,0.914678990840912,0.914678990840912,0.0,279.4638061523437,286.0,58149.66796875,0.0,4492.57177734375,1.0,279.1407775878906,283.0459899902344,294.5491638183594,298.2281188964844,293.1499938964844,293.1499938964844,278.8500061035156,33302.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669222831726074,1.0,0.0,0.0,3.5596799850463867,3.5597026348114014,8.45503052460117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.2109375,0.0,1942.5701904296875,1895.4371337890625,0.0,4014.0458984375,0.999733567237854,1.0,0.0,3.0,1.0,0.0
18198480,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7626423835754395,0.3909821808338165,0.3575548529624939,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9156956672668456,0.6842717528343201,0.6513420343399048,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.884114682674408,0.6188890337944031,0.4354053437709808,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8047199249267578,0.4597243964672088,0.4409463405609131,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6574978232383728,0.2477770745754242,1.1466760635375977,284.9978942871094,284.95001220703125,302.04998779296875,291.5786437988281,298.5199279785156,297.2096252441406,284.99725341796875,1.0,0.7183699607849121,0.3611779510974884,0.3611779510974884,1.0,1.0,-3.64141583442688,0.9854388236999512,2.6559770107269287,0.1675016731023788,0.914678990840912,0.914678990840912,0.0,279.4638061523437,286.0,58149.66796875,0.0,4492.57177734375,1.0,279.1407775878906,283.0459899902344,294.5491638183594,298.2281188964844,293.1499938964844,293.1499938964844,278.8500061035156,33302.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669222831726074,1.0,0.0,0.0,3.5596799850463867,3.5597026348114014,8.45503052460117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.2109375,0.0,1942.5701904296875,1895.4371337890625,0.0,4014.0458984375,0.999733567237854,1.0,0.0,3.0,1.0,0.0
18198540,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7602247595787048,0.3901136815547943,0.35711669921875,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9123931527137756,0.6830386519432068,0.650592565536499,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8826335668563843,0.6206675171852112,0.4369237720966339,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8025043606758118,0.459538459777832,0.4410947859287262,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.655634880065918,0.2475190460681915,1.1467046737670898,284.9081115722656,284.95001220703125,302.04998779296875,291.6058349609375,298.51324462890625,297.20416259765625,284.9088134765625,1.0,0.7200028300285339,0.3605284988880157,0.3605284988880157,1.0,1.0,-3.642035722732544,0.983557403087616,2.658478260040283,0.1655453890562057,0.8344391584396362,0.8344391584396362,0.0,282.76031494140625,289.0,58825.375,0.0,4514.79638671875,1.0,278.8587341308594,282.9337463378906,294.62115478515625,298.4094543457031,293.1499938964844,293.1499938964844,279.1499938964844,38603.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97361022233963,1.0,0.0,0.0,3.4495556354522705,3.449578285217285,7.939983674987161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.6279296875,0.0,1838.9373779296875,1895.4371337890625,0.0,4072.93701171875,0.9782921671867372,1.0,0.0,3.0,1.0,0.0
18198600,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7602247595787048,0.3901136815547943,0.35711669921875,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9123931527137756,0.6830386519432068,0.650592565536499,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8826335668563843,0.6206675171852112,0.4369237720966339,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8025043606758118,0.459538459777832,0.4410947859287262,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.655634880065918,0.2475190460681915,1.1467046737670898,284.9081115722656,284.95001220703125,302.04998779296875,291.6058349609375,298.51324462890625,297.20416259765625,284.9088134765625,1.0,0.7200028300285339,0.3605284988880157,0.3605284988880157,1.0,1.0,-3.642035722732544,0.983557403087616,2.658478260040283,0.1655453890562057,0.8344391584396362,0.8344391584396362,0.0,282.76031494140625,289.0,58825.375,0.0,4514.79638671875,1.0,278.8587341308594,282.9337463378906,294.62115478515625,298.4094543457031,293.1499938964844,293.1499938964844,279.1499938964844,38603.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97361022233963,1.0,0.0,0.0,3.4495556354522705,3.449578285217285,7.939983674987161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.6279296875,0.0,1838.9373779296875,1895.4371337890625,0.0,4072.93701171875,0.9782921671867372,1.0,0.0,3.0,1.0,0.0
18198660,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7584701180458069,0.390118271112442,0.3570049107074737,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9098970293998718,0.6827678680419922,0.6501815915107727,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8818589448928833,0.6234502196311951,0.438740074634552,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8008822798728943,0.4600160121917724,0.4414553344249725,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6542249321937561,0.2476216405630111,1.1470954418182373,285.0001220703125,284.95001220703125,302.04998779296875,291.641357421875,298.5129089355469,297.2069702148437,284.9996643066406,1.0,0.7216489315032959,0.3599163591861725,0.3599163591861725,1.0,1.0,-3.644486904144287,0.982376515865326,2.6621103286743164,0.1636595129966735,0.9181640148162842,0.9181640148162842,0.0,285.5213928222656,292.0,58252.82421875,0.0,4538.79052734375,1.0,279.1408386230469,283.0467529296875,294.61041259765625,298.2918701171875,293.1499938964844,293.1499938964844,278.8500061035156,33167.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638743996620178,1.0,0.0,0.0,3.5647544860839844,3.564777135848999,8.479154303131509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3603515625,0.0,1948.58203125,1895.4371337890625,0.0,3987.046630859375,1.0,1.0,0.0,3.0,1.0,0.0
18198720,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7584701180458069,0.390118271112442,0.3570049107074737,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9098970293998718,0.6827678680419922,0.6501815915107727,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8818589448928833,0.6234502196311951,0.438740074634552,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8008822798728943,0.4600160121917724,0.4414553344249725,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6542249321937561,0.2476216405630111,1.1470954418182373,285.0001220703125,284.95001220703125,302.04998779296875,291.641357421875,298.5129089355469,297.2069702148437,284.9996643066406,1.0,0.7216489315032959,0.3599163591861725,0.3599163591861725,1.0,1.0,-3.644486904144287,0.982376515865326,2.6621103286743164,0.1636595129966735,0.9181640148162842,0.9181640148162842,0.0,285.5213928222656,292.0,58252.82421875,0.0,4538.79052734375,1.0,279.1408386230469,283.0467529296875,294.61041259765625,298.2918701171875,293.1499938964844,293.1499938964844,278.8500061035156,33167.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638743996620178,1.0,0.0,0.0,3.5647544860839844,3.564777135848999,8.479154303131509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3603515625,0.0,1948.58203125,1895.4371337890625,0.0,3987.046630859375,1.0,1.0,0.0,3.0,1.0,0.0
18198780,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7561572790145874,0.3892502784729004,0.3565746247768402,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.906798779964447,0.6814883947372437,0.6493965983390808,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8804207444190979,0.6251497268676758,0.4402124583721161,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7987391948699951,0.4598192572593689,0.4415997266769409,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6524434685707092,0.2473578006029129,1.1471123695373535,284.90850830078125,284.95001220703125,302.04998779296875,291.68438720703125,298.5063781738281,297.2015380859375,284.909423828125,1.0,0.723258376121521,0.3593042194843292,0.3593042194843292,1.0,1.0,-3.644999265670776,0.980576753616333,2.664422512054444,0.1617984175682068,0.8383846879005432,0.8383846879005432,0.0,288.810791015625,295.0,58989.48828125,0.0,4560.697265625,1.0,278.8584289550781,282.93170166015625,294.6990051269531,298.4936828613281,293.1499938964844,293.1499938964844,279.1499938964844,38444.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970367431640625,1.0,0.0,0.0,3.460627555847168,3.4606502056121826,7.991034749466053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.6611328125,0.0,1852.7349853515625,1895.4371337890625,0.0,4044.44482421875,0.9808794856071472,1.0,0.0,3.0,1.0,0.0
18198840,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7561572790145874,0.3892502784729004,0.3565746247768402,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.906798779964447,0.6814883947372437,0.6493965983390808,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8804207444190979,0.6251497268676758,0.4402124583721161,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7987391948699951,0.4598192572593689,0.4415997266769409,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6524434685707092,0.2473578006029129,1.1471123695373535,284.90850830078125,284.95001220703125,302.04998779296875,291.68438720703125,298.5063781738281,297.2015380859375,284.909423828125,1.0,0.723258376121521,0.3593042194843292,0.3593042194843292,1.0,1.0,-3.644999265670776,0.980576753616333,2.664422512054444,0.1617984175682068,0.8383846879005432,0.8383846879005432,0.0,288.810791015625,295.0,58989.48828125,0.0,4560.697265625,1.0,278.8584289550781,282.93170166015625,294.6990051269531,298.4936828613281,293.1499938964844,293.1499938964844,279.1499938964844,38444.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970367431640625,1.0,0.0,0.0,3.460627555847168,3.4606502056121826,7.991034749466053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.6611328125,0.0,1852.7349853515625,1895.4371337890625,0.0,4044.44482421875,0.9808794856071472,1.0,0.0,3.0,1.0,0.0
18198900,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7550566792488098,0.3891895711421966,0.356357991695404,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.905335009098053,0.6812490224838257,0.6489735245704651,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8797649145126343,0.6264472603797913,0.440952867269516,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.797702431678772,0.4599863588809967,0.4416369795799255,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6515640020370483,0.2473565638065338,1.1469193696975708,285.0108947753906,284.95001220703125,302.04998779296875,291.7084655761719,298.5056457519531,297.2022705078125,285.0115661621094,1.0,0.7240042686462402,0.3589981496334076,0.3589981496334076,1.0,1.0,-3.6449263095855713,0.9795788526535034,2.6653475761413574,0.1607077121734619,0.9105811715126038,0.9105811715126038,0.0,290.36968994140625,295.0,58297.4296875,0.0,4570.21728515625,1.0,279.0971984863281,283.0538330078125,294.66943359375,298.3165588378906,293.1499938964844,293.1499938964844,279.1499938964844,33825.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963590145111084,1.0,0.0,0.0,3.5163443088531494,3.516366720199585,8.250420933109126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.8017578125,0.0,1885.6295166015625,1895.4371337890625,0.0,3984.523681640625,0.9910427331924438,1.0,0.0,3.0,1.0,0.0
18198960,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7544434070587158,0.3892489969730377,0.3564434349536896,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9044320583343506,0.6811628341674805,0.648918092250824,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8796272873878479,0.6278563737869263,0.4419610202312469,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7971352338790894,0.4602794051170349,0.4419333040714264,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6510651111602783,0.247449055314064,1.1474294662475586,285.004150390625,284.95001220703125,302.04998779296875,291.7341003417969,298.50604248046875,297.2043151855469,285.004150390625,1.0,0.7248701453208923,0.3587001860141754,0.3587001860141754,1.0,1.0,-3.6471431255340576,0.9793224334716796,2.667820692062378,0.1598890572786331,0.92529958486557,0.92529958486557,0.0,291.59149169921875,298.0,58398.2421875,0.0,4584.00634765625,1.0,279.1418762207031,283.0487060546875,294.7013244628906,298.39044189453125,293.1499938964844,293.1499938964844,278.8500061035156,32760.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603937864303588,1.0,0.0,0.0,3.571305513381958,3.5713281631469727,8.510347697665566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.53515625,0.0,1954.032470703125,1895.4371337890625,0.0,3956.095458984375,1.0,1.0,0.0,3.0,1.0,0.0
18199020,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7522549033164978,0.3883846998214721,0.3560362458229065,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.901598572731018,0.679844319820404,0.6481188535690308,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8782554864883423,0.6294775009155273,0.4434002637863159,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7950863838195801,0.4600752294063568,0.4420859217643738,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6493805646896362,0.2471837699413299,1.1474729776382446,284.90679931640625,284.95001220703125,302.04998779296875,291.78973388671875,298.4996337890625,297.1989440917969,284.9080810546875,1.0,0.7264618873596191,0.358104258775711,0.358104258775711,1.0,1.0,-3.6476686000823975,0.977575182914734,2.670093536376953,0.1580715179443359,0.8440511226654053,0.8440511226654053,0.0,294.8548889160156,301.0,59231.578125,0.0,4605.80908203125,1.0,278.858154296875,282.9263916015625,294.8041687011719,298.61151123046875,293.1499938964844,293.1499938964844,279.1499938964844,38189.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667941331863404,1.0,0.0,0.0,3.478643655776977,3.478666543960572,8.074454740381043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.10693359375,0.0,1875.4034423828125,1895.4371337890625,0.0,4012.9130859375,0.984995663166046,1.0,0.0,3.0,1.0,0.0
18199080,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7522549033164978,0.3883846998214721,0.3560362458229065,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.901598572731018,0.679844319820404,0.6481188535690308,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8782554864883423,0.6294775009155273,0.4434002637863159,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7950863838195801,0.4600752294063568,0.4420859217643738,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6493805646896362,0.2471837699413299,1.1474729776382446,284.90679931640625,284.95001220703125,302.04998779296875,291.78973388671875,298.4996337890625,297.1989440917969,284.9080810546875,1.0,0.7264618873596191,0.358104258775711,0.358104258775711,1.0,1.0,-3.6476686000823975,0.977575182914734,2.670093536376953,0.1580715179443359,0.8440511226654053,0.8440511226654053,0.0,294.8548889160156,301.0,59231.578125,0.0,4605.80908203125,1.0,278.858154296875,282.9263916015625,294.8041687011719,298.61151123046875,293.1499938964844,293.1499938964844,279.1499938964844,38189.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667941331863404,1.0,0.0,0.0,3.478643655776977,3.478666543960572,8.074454740381043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.10693359375,0.0,1875.4034423828125,1895.4371337890625,0.0,4012.9130859375,0.984995663166046,1.0,0.0,3.0,1.0,0.0
18199140,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.750572919845581,0.3883760869503021,0.3558860421180725,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.899309515953064,0.6794416308403015,0.6475628614425659,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8774059414863586,0.6320043802261353,0.4450385570526123,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7934924364089966,0.4605168402194977,0.4423925876617431,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6480252146720886,0.2472604662179947,1.1477137804031372,285.012939453125,284.95001220703125,302.04998779296875,291.85040283203125,298.4989318847656,297.201171875,285.0142517089844,1.0,0.7280349135398865,0.3575083017349243,0.3575083017349243,1.0,1.0,-3.6494393348693848,0.976227045059204,2.6732122898101807,0.1561394780874252,0.938232719898224,0.938232719898224,0.0,297.6645202636719,304.0,58567.92578125,0.0,4628.296875,1.0,279.14117431640625,283.0559997558594,294.817626953125,298.5168151855469,293.1499938964844,293.1499938964844,278.8500061035156,32251.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567530155181884,1.0,0.0,0.0,3.5728137493133545,3.572836399078369,8.517537821717269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.275390625,0.0,1951.1103515625,1895.4371337890625,0.0,3923.589599609375,1.0,1.0,0.0,3.0,1.0,0.0
18199200,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.750572919845581,0.3883760869503021,0.3558860421180725,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.899309515953064,0.6794416308403015,0.6475628614425659,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8774059414863586,0.6320043802261353,0.4450385570526123,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7934924364089966,0.4605168402194977,0.4423925876617431,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6480252146720886,0.2472604662179947,1.1477137804031372,285.012939453125,284.95001220703125,302.04998779296875,291.85040283203125,298.4989318847656,297.201171875,285.0142517089844,1.0,0.7280349135398865,0.3575083017349243,0.3575083017349243,1.0,1.0,-3.6494393348693848,0.976227045059204,2.6732122898101807,0.1561394780874252,0.938232719898224,0.938232719898224,0.0,297.6645202636719,304.0,58567.92578125,0.0,4628.296875,1.0,279.14117431640625,283.0559997558594,294.817626953125,298.5168151855469,293.1499938964844,293.1499938964844,278.8500061035156,32251.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567530155181884,1.0,0.0,0.0,3.5728137493133545,3.572836399078369,8.517537821717269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.275390625,0.0,1951.1103515625,1895.4371337890625,0.0,3923.589599609375,1.0,1.0,0.0,3.0,1.0,0.0
18199260,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7484989166259766,0.3875360190868377,0.3555156290531158,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8965614438056946,0.6780583262443542,0.6467239856719971,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.875999927520752,0.633358359336853,0.4463211596012115,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7915305495262146,0.4603255987167358,0.442568302154541,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6464230418205261,0.2469968944787979,1.147793531417847,284.9020080566406,284.95001220703125,302.04998779296875,291.9153747558594,298.4920959472656,297.1952209472656,284.9035949707031,1.0,0.7296000123023987,0.3569181263446808,0.3569181263446808,1.0,1.0,-3.6498446464538574,0.9744569659233092,2.6753878593444824,0.1543159633874893,0.8515303730964661,0.8515303730964661,0.0,300.9157409667969,307.0,59543.58203125,0.0,4649.7060546875,1.0,278.8578186035156,282.9167785644531,294.9300842285156,298.7556457519531,293.1499938964844,293.1499938964844,279.1499938964844,37704.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630154967308044,1.0,0.0,0.0,3.5040621757507324,3.504085063934326,8.192886298274971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.69921875,0.0,1906.5155029296875,1895.4371337890625,0.0,3979.42041015625,0.9904735684394836,1.0,0.0,3.0,1.0,0.0
18199320,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7484989166259766,0.3875360190868377,0.3555156290531158,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8965614438056946,0.6780583262443542,0.6467239856719971,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.875999927520752,0.633358359336853,0.4463211596012115,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7915305495262146,0.4603255987167358,0.442568302154541,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6464230418205261,0.2469968944787979,1.147793531417847,284.9020080566406,284.95001220703125,302.04998779296875,291.9153747558594,298.4920959472656,297.1952209472656,284.9035949707031,1.0,0.7296000123023987,0.3569181263446808,0.3569181263446808,1.0,1.0,-3.6498446464538574,0.9744569659233092,2.6753878593444824,0.1543159633874893,0.8515303730964661,0.8515303730964661,0.0,300.9157409667969,307.0,59543.58203125,0.0,4649.7060546875,1.0,278.8578186035156,282.9167785644531,294.9300842285156,298.7556457519531,293.1499938964844,293.1499938964844,279.1499938964844,37704.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630154967308044,1.0,0.0,0.0,3.5040621757507324,3.504085063934326,8.192886298274971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.69921875,0.0,1906.5155029296875,1895.4371337890625,0.0,3979.42041015625,0.9904735684394836,1.0,0.0,3.0,1.0,0.0
18199380,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7468297481536865,0.3875289559364319,0.3553387224674225,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8942375779151917,0.6775769591331482,0.646054208278656,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8750271797180176,0.6356891393661499,0.4477675259113312,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7899309992790222,0.4607565999031067,0.4428440928459167,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6450713872909546,0.2470588386058807,1.1479177474975586,285.0252685546875,284.95001220703125,302.04998779296875,291.9837951660156,298.4910583496094,297.1969909667969,285.0263671875,1.0,0.7311164140701294,0.3563279211521148,0.3563279211521148,1.0,1.0,-3.651037216186523,0.9729430675506592,2.6780941486358643,0.1523252576589584,0.9581412076950072,0.9581412076950072,0.0,303.76568603515625,310.0,58790.390625,0.0,4670.8544921875,1.0,279.1411437988281,283.0647277832031,294.95001220703125,298.6625061035156,293.1499938964844,293.1499938964844,278.8500061035156,31291.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528533220291138,1.0,0.0,0.0,3.578699111938477,3.578721761703491,8.545622449673829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.09765625,0.0,1950.0322265625,1895.4371337890625,0.0,3888.63037109375,1.0,1.0,0.0,3.0,1.0,0.0
18199440,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7468297481536865,0.3875289559364319,0.3553387224674225,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8942375779151917,0.6775769591331482,0.646054208278656,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8750271797180176,0.6356891393661499,0.4477675259113312,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7899309992790222,0.4607565999031067,0.4428440928459167,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6450713872909546,0.2470588386058807,1.1479177474975586,285.0252685546875,284.95001220703125,302.04998779296875,291.9837951660156,298.4910583496094,297.1969909667969,285.0263671875,1.0,0.7311164140701294,0.3563279211521148,0.3563279211521148,1.0,1.0,-3.651037216186523,0.9729430675506592,2.6780941486358643,0.1523252576589584,0.9581412076950072,0.9581412076950072,0.0,303.76568603515625,310.0,58790.390625,0.0,4670.8544921875,1.0,279.1411437988281,283.0647277832031,294.95001220703125,298.6625061035156,293.1499938964844,293.1499938964844,278.8500061035156,31291.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528533220291138,1.0,0.0,0.0,3.578699111938477,3.578721761703491,8.545622449673829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.09765625,0.0,1950.0322265625,1895.4371337890625,0.0,3888.63037109375,1.0,1.0,0.0,3.0,1.0,0.0
18199500,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7461355328559875,0.3872720599174499,0.3553586304187774,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8932281732559204,0.6770586967468262,0.6458598971366882,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8746699690818787,0.6365069150924683,0.4485655426979065,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7892774939537048,0.4608004987239837,0.4430989623069763,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6445311307907104,0.2470186501741409,1.1483922004699707,284.91534423828125,284.95001220703125,302.04998779296875,292.0190734863281,298.48895263671875,297.1957092285156,284.9112548828125,1.0,0.7319590449333191,0.3560328185558319,0.3560328185558319,1.0,1.0,-3.652669906616211,0.972503900527954,2.680166006088257,0.1515327394008636,0.893250048160553,0.893250048160553,0.0,305.1432800292969,310.0,59869.6875,0.0,4684.04345703125,1.0,278.89947509765625,282.9247436523437,295.03765869140625,298.9135437011719,293.1499938964844,293.1499938964844,278.8500061035156,33340.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574655890464784,1.0,0.0,0.0,3.5664777755737305,3.566500425338745,8.487354534736369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.3974609375,0.0,1952.8228759765625,1895.4371337890625,0.0,3929.961669921875,1.0,1.0,0.0,3.0,1.0,0.0
18199560,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7449063658714294,0.3867091536521911,0.35501629114151,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8916246891021729,0.6761723756790161,0.6452232599258423,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8737134337425232,0.6369710564613342,0.4490184187889099,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7880982756614685,0.4605730175971985,0.4430493116378784,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6435864567756653,0.2468056678771972,1.148080348968506,284.8971862792969,284.95001220703125,302.04998779296875,292.054931640625,298.484619140625,297.1914367675781,284.8977355957031,1.0,0.7326660752296448,0.3557527661323547,0.3557527661323547,1.0,1.0,-3.6516072750091553,0.9712675213813782,2.680339813232422,0.150552436709404,0.865175724029541,0.865175724029541,0.0,306.952880859375,313.0,59932.72265625,0.0,4692.34130859375,1.0,278.85748291015625,282.9049377441406,295.0702514648437,298.9181823730469,293.1499938964844,293.1499938964844,279.1499938964844,36598.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590575695037842,1.0,0.0,0.0,3.538461446762085,3.538484573364258,8.354534770660393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.755859375,0.0,1944.7977294921875,1895.4371337890625,0.0,3944.180419921875,0.99717515707016,1.0,0.0,3.0,1.0,0.0
18199620,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7432428002357483,0.3866877257823944,0.3547945320606231,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8892892599105835,0.6756334900856018,0.6444645524024963,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8726990222930908,0.6392276287078857,0.4503793716430664,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7864903807640076,0.4609745740890503,0.4432756304740906,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6422457098960876,0.2468555122613906,1.1481002569198608,285.0358581542969,284.95001220703125,302.04998779296875,292.1279296875,298.4835510253906,297.19305419921875,285.0367736816406,1.0,0.7341390252113342,0.3551926612854004,0.3551926612854004,1.0,1.0,-3.652350187301636,0.9697076082229614,2.682642698287964,0.1485959142446518,0.9837181568145752,0.9837181568145752,0.0,309.8367919921875,316.0,59031.82421875,0.0,4712.45654296875,1.0,279.1412048339844,283.0711669921875,295.0936584472656,298.8230895996094,293.1499938964844,293.1499938964844,278.8500061035156,30120.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948904037475586,1.0,0.0,0.0,3.587433338165283,3.5874557495117188,8.587386446379242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.6474609375,0.0,1950.985595703125,1895.4371337890625,0.0,3853.083251953125,1.0,1.0,0.0,3.0,1.0,0.0
18199680,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7432428002357483,0.3866877257823944,0.3547945320606231,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8892892599105835,0.6756334900856018,0.6444645524024963,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8726990222930908,0.6392276287078857,0.4503793716430664,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7864903807640076,0.4609745740890503,0.4432756304740906,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6422457098960876,0.2468555122613906,1.1481002569198608,285.0358581542969,284.95001220703125,302.04998779296875,292.1279296875,298.4835510253906,297.19305419921875,285.0367736816406,1.0,0.7341390252113342,0.3551926612854004,0.3551926612854004,1.0,1.0,-3.652350187301636,0.9697076082229614,2.682642698287964,0.1485959142446518,0.9837181568145752,0.9837181568145752,0.0,309.8367919921875,316.0,59031.82421875,0.0,4712.45654296875,1.0,279.1412048339844,283.0711669921875,295.0936584472656,298.8230895996094,293.1499938964844,293.1499938964844,278.8500061035156,30120.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948904037475586,1.0,0.0,0.0,3.587433338165283,3.5874557495117188,8.587386446379242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.6474609375,0.0,1950.985595703125,1895.4371337890625,0.0,3853.083251953125,1.0,1.0,0.0,3.0,1.0,0.0
18199740,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7414461970329285,0.3858901560306549,0.3545126616954803,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8867968916893005,0.6742199063301086,0.6436441540718079,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8714754581451416,0.6404691934585571,0.451621264219284,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7847636342048645,0.4607944786548614,0.4434973895549774,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6408640742301941,0.2466185986995697,1.1483570337295532,284.90264892578125,284.95001220703125,302.04998779296875,292.2020263671875,298.4776611328125,297.1882019042969,284.90252685546875,1.0,0.735683262348175,0.354632556438446,0.354632556438446,1.0,1.0,-3.653104543685913,0.9681383967399596,2.6849660873413086,0.1468838602304458,0.893724799156189,0.893724799156189,0.0,312.9773254394531,319.0,60267.8046875,0.0,4734.1865234375,1.0,278.8575134277344,282.9046630859375,295.21710205078125,299.085205078125,293.1499938964844,293.1499938964844,279.1499938964844,34333.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550570845603944,1.0,0.0,0.0,3.5600054264068604,3.560028314590454,8.456577234028373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.0615234375,0.0,1953.3660888671875,1895.4371337890625,0.0,3908.404052734375,1.0,1.0,0.0,3.0,1.0,0.0
18199800,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7414461970329285,0.3858901560306549,0.3545126616954803,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8867968916893005,0.6742199063301086,0.6436441540718079,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8714754581451416,0.6404691934585571,0.451621264219284,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7847636342048645,0.4607944786548614,0.4434973895549774,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6408640742301941,0.2466185986995697,1.1483570337295532,284.90264892578125,284.95001220703125,302.04998779296875,292.2020263671875,298.4776611328125,297.1882019042969,284.90252685546875,1.0,0.735683262348175,0.354632556438446,0.354632556438446,1.0,1.0,-3.653104543685913,0.9681383967399596,2.6849660873413086,0.1468838602304458,0.893724799156189,0.893724799156189,0.0,312.9773254394531,319.0,60267.8046875,0.0,4734.1865234375,1.0,278.8575134277344,282.9046630859375,295.21710205078125,299.085205078125,293.1499938964844,293.1499938964844,279.1499938964844,34333.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550570845603944,1.0,0.0,0.0,3.5600054264068604,3.560028314590454,8.456577234028373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.0615234375,0.0,1953.3660888671875,1895.4371337890625,0.0,3908.404052734375,1.0,1.0,0.0,3.0,1.0,0.0
18199860,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7398115992546082,0.3858614861965179,0.3542665243148803,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.884484589099884,0.6736405491828918,0.6428307294845581,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8704546093940735,0.642669677734375,0.452925443649292,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.783173680305481,0.461174875497818,0.4436925649642944,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6395580172538757,0.2466689348220825,1.148354411125183,285.0498352050781,284.95001220703125,302.04998779296875,292.2764892578125,298.4767150878906,297.18975830078125,285.0508728027344,1.0,0.7371329069137573,0.3541105389595032,0.3541105389595032,1.0,1.0,-3.6536190509796143,0.9666237235069276,2.686995267868042,0.145009160041809,1.0,1.0,0.0,315.8811950683594,322.0,59273.3125,0.0,4753.79443359375,1.0,279.1424865722656,283.0814514160156,295.24151611328125,298.9883117675781,293.1499938964844,293.1499938964844,278.8500061035156,29114.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449527263641356,1.0,0.0,0.0,3.5939314365386963,3.593953847885132,8.618524134362815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.408203125,0.0,1950.3297119140625,1895.4371337890625,0.0,3817.38037109375,1.0,1.0,0.0,3.0,1.0,0.0
18199920,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7398115992546082,0.3858614861965179,0.3542665243148803,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.884484589099884,0.6736405491828918,0.6428307294845581,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8704546093940735,0.642669677734375,0.452925443649292,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.783173680305481,0.461174875497818,0.4436925649642944,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6395580172538757,0.2466689348220825,1.148354411125183,285.0498352050781,284.95001220703125,302.04998779296875,292.2764892578125,298.4767150878906,297.18975830078125,285.0508728027344,1.0,0.7371329069137573,0.3541105389595032,0.3541105389595032,1.0,1.0,-3.6536190509796143,0.9666237235069276,2.686995267868042,0.145009160041809,1.0,1.0,0.0,315.8811950683594,322.0,59273.3125,0.0,4753.79443359375,1.0,279.1424865722656,283.0814514160156,295.24151611328125,298.9883117675781,293.1499938964844,293.1499938964844,278.8500061035156,29114.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449527263641356,1.0,0.0,0.0,3.5939314365386963,3.593953847885132,8.618524134362815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.408203125,0.0,1950.3297119140625,1895.4371337890625,0.0,3817.38037109375,1.0,1.0,0.0,3.0,1.0,0.0
18199980,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7381161451339722,0.3850816488265991,0.3540154099464416,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8820926547050476,0.6722153425216675,0.642013669013977,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.869301438331604,0.6438716650009155,0.4541552066802978,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.781532347202301,0.4609933495521545,0.4439231753349304,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6382637619972229,0.2464493364095688,1.1487066745758057,284.9122619628906,284.95001220703125,302.04998779296875,292.3505249023437,298.47137451171875,297.1854248046875,284.9118347167969,1.0,0.7386760711669922,0.3535885214805603,0.3535885214805603,1.0,1.0,-3.6545257568359375,0.9652221202850342,2.689303636550904,0.1434268653392791,0.9304926991462708,0.9304926991462708,0.0,318.99285888671875,325.0,60569.39453125,0.0,4775.79248046875,1.0,278.8586730957031,282.9093017578125,295.36529541015625,299.25372314453125,293.1499938964844,293.1499938964844,278.54998779296875,31986.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951142430305481,1.0,0.0,0.0,3.575293064117432,3.575315475463867,8.529362389708695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.41796875,0.0,1952.056884765625,1895.4371337890625,0.0,3873.248046875,1.0,1.0,0.0,3.0,1.0,0.0
18200040,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7381161451339722,0.3850816488265991,0.3540154099464416,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8820926547050476,0.6722153425216675,0.642013669013977,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.869301438331604,0.6438716650009155,0.4541552066802978,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.781532347202301,0.4609933495521545,0.4439231753349304,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6382637619972229,0.2464493364095688,1.1487066745758057,284.9122619628906,284.95001220703125,302.04998779296875,292.3505249023437,298.47137451171875,297.1854248046875,284.9118347167969,1.0,0.7386760711669922,0.3535885214805603,0.3535885214805603,1.0,1.0,-3.6545257568359375,0.9652221202850342,2.689303636550904,0.1434268653392791,0.9304926991462708,0.9304926991462708,0.0,318.99285888671875,325.0,60569.39453125,0.0,4775.79248046875,1.0,278.8586730957031,282.9093017578125,295.36529541015625,299.25372314453125,293.1499938964844,293.1499938964844,278.54998779296875,31986.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951142430305481,1.0,0.0,0.0,3.575293064117432,3.575315475463867,8.529362389708695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.41796875,0.0,1952.056884765625,1895.4371337890625,0.0,3873.248046875,1.0,1.0,0.0,3.0,1.0,0.0
18200100,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7368084788322449,0.3843168914318084,0.3535314500331878,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8803904056549072,0.6710496544837952,0.6411640048027039,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.8682220578193665,0.6440373659133911,0.4544445276260376,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7802507877349854,0.4605595767498016,0.4437164962291717,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.6372524499893188,0.2461150139570236,1.1479637622833252,284.8033752441406,284.95001220703125,302.04998779296875,292.3871459960937,298.4660949707031,297.1799621582031,284.8017272949219,1.0,0.7392640709877014,0.3533275127410888,0.3533275127410888,1.0,1.0,-3.652131319046021,0.96363765001297,2.688493490219116,0.1423676759004593,0.8276333212852478,0.8276333212852478,0.0,320.8998413085937,325.0,61420.9375,0.0,4780.8896484375,1.0,278.60284423828125,282.775146484375,295.4241027832031,299.43865966796875,293.1499938964844,293.1499938964844,278.54998779296875,37871.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560419917106628,1.0,0.0,0.0,3.523062229156494,3.523085355758667,8.281975283352949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.0322265625,0.0,1935.2838134765625,1895.4371337890625,0.0,3917.226318359375,0.9929725527763368,1.0,0.0,3.0,1.0,0.0
18200160,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7353562116622925,0.3836357891559601,0.3529038429260254,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8785256147384644,0.6699469089508057,0.6401134133338928,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8669876456260681,0.6443132162094116,0.4545990228652954,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7788118720054626,0.4601486027240753,0.4433514177799225,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6361023187637329,0.2457645833492279,1.146690845489502,284.8516845703125,284.95001220703125,302.04998779296875,292.4233703613281,298.4613037109375,297.17510986328125,284.8541564941406,1.0,0.7397193908691406,0.353079229593277,0.353079229593277,1.0,1.0,-3.648326396942138,0.9616568088531494,2.6866695880889893,0.1411752253770828,0.8179146647453308,0.8179146647453308,0.0,322.87164306640625,328.0,61002.58984375,0.0,4782.3818359375,1.0,278.5592956542969,282.8288879394531,295.4335327148437,299.3728332519531,293.1499938964844,293.1499938964844,278.8500061035156,40027.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559051990509032,1.0,0.0,0.0,3.4115328788757324,3.411555290222168,7.765910936541331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.1806640625,0.0,1800.58837890625,1895.4371337890625,0.0,3916.001708984375,0.97083979845047,1.0,0.0,3.0,1.0,0.0
