time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200220,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7339721918106079,0.3835947811603546,0.3526766300201416,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8764874339103699,0.669264554977417,0.6392225623130798,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8662242889404297,0.6464263200759888,0.4558798968791961,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7774285078048706,0.4604315161705017,0.4434515833854675,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.6349217891693115,0.2457291334867477,1.1461955308914185,284.9656677246094,284.95001220703125,302.04998779296875,292.49432373046875,298.46124267578125,297.1778259277344,284.96612548828125,1.0,0.7409130930900574,0.3525826632976532,0.3525826632976532,1.0,1.0,-3.6480343341827393,0.95997816324234,2.688056230545044,0.1392910033464431,0.8863098621368408,0.8863098621368408,0.0,325.4275817871094,331.0,60352.1640625,0.0,4797.5087890625,1.0,278.84039306640625,282.96539306640625,295.4541015625,299.2698974609375,293.1499938964844,293.1499938964844,279.1499938964844,34361.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439936280250548,1.0,0.0,0.0,3.4955978393554688,3.495620012283325,8.153352268891467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.0361328125,0.0,1861.63525390625,1895.4371337890625,0.0,3808.6943359375,0.984998106956482,1.0,0.0,3.0,1.0,0.0
18200280,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7339721918106079,0.3835947811603546,0.3526766300201416,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8764874339103699,0.669264554977417,0.6392225623130798,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8662242889404297,0.6464263200759888,0.4558798968791961,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7774285078048706,0.4604315161705017,0.4434515833854675,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.6349217891693115,0.2457291334867477,1.1461955308914185,284.9656677246094,284.95001220703125,302.04998779296875,292.49432373046875,298.46124267578125,297.1778259277344,284.96612548828125,1.0,0.7409130930900574,0.3525826632976532,0.3525826632976532,1.0,1.0,-3.6480343341827393,0.95997816324234,2.688056230545044,0.1392910033464431,0.8863098621368408,0.8863098621368408,0.0,325.4275817871094,331.0,60352.1640625,0.0,4797.5087890625,1.0,278.84039306640625,282.96539306640625,295.4541015625,299.2698974609375,293.1499938964844,293.1499938964844,279.1499938964844,34361.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439936280250548,1.0,0.0,0.0,3.4955978393554688,3.495620012283325,8.153352268891467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.0361328125,0.0,1861.63525390625,1895.4371337890625,0.0,3808.6943359375,0.984998106956482,1.0,0.0,3.0,1.0,0.0
18200340,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7332746982574463,0.3840160965919494,0.3530238270759582,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8752138614654541,0.6691638231277466,0.6390755772590637,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8661564588546753,0.648991048336029,0.4576291441917419,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.776767373085022,0.4612033069133758,0.4441439807415008,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6343779563903809,0.246085524559021,1.1477371454238892,285.0809936523437,284.95001220703125,302.04998779296875,292.5625915527344,298.4639587402344,297.1838684082031,285.0821838378906,1.0,0.7425577640533447,0.3520861268043518,0.3520861268043518,1.0,1.0,-3.653062105178833,0.959942102432251,2.693120002746582,0.1379538029432296,1.0,1.0,0.0,327.6043701171875,334.0,59666.07421875,0.0,4825.431640625,1.0,279.1408996582031,283.1064147949219,295.5281066894531,299.2904357910156,293.1499938964844,293.1499938964844,278.8500061035156,29159.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347849488258362,1.0,0.0,0.0,3.5932579040527344,3.593280076980591,8.615293722868955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.62890625,0.0,1949.7911376953125,1895.4371337890625,0.0,3724.920654296875,1.0,1.0,0.0,3.0,1.0,0.0
18200400,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7332746982574463,0.3840160965919494,0.3530238270759582,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8752138614654541,0.6691638231277466,0.6390755772590637,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8661564588546753,0.648991048336029,0.4576291441917419,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.776767373085022,0.4612033069133758,0.4441439807415008,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6343779563903809,0.246085524559021,1.1477371454238892,285.0809936523437,284.95001220703125,302.04998779296875,292.5625915527344,298.4639587402344,297.1838684082031,285.0821838378906,1.0,0.7425577640533447,0.3520861268043518,0.3520861268043518,1.0,1.0,-3.653062105178833,0.959942102432251,2.693120002746582,0.1379538029432296,1.0,1.0,0.0,327.6043701171875,334.0,59666.07421875,0.0,4825.431640625,1.0,279.1408996582031,283.1064147949219,295.5281066894531,299.2904357910156,293.1499938964844,293.1499938964844,278.8500061035156,29159.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347849488258362,1.0,0.0,0.0,3.5932579040527344,3.593280076980591,8.615293722868955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.62890625,0.0,1949.7911376953125,1895.4371337890625,0.0,3724.920654296875,1.0,1.0,0.0,3.0,1.0,0.0
18200460,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7317571640014648,0.3833048939704895,0.3528671860694885,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8730223774909973,0.667786180973053,0.6383432149887085,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8651081919670105,0.6501249670982361,0.4588390290737152,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7753111124038696,0.4610905647277832,0.4444742500782013,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6333007216453552,0.2459860295057296,1.1487362384796145,284.9405517578125,284.95001220703125,302.04998779296875,292.6274719238281,298.45977783203125,297.1807556152344,284.9401550292969,1.0,0.7442280054092407,0.3516070246696472,0.3516070246696472,1.0,1.0,-3.655060291290283,0.9590103030204772,2.69605016708374,0.1366103142499923,0.9498370289802552,0.9498370289802552,0.0,330.7391967773437,337.0,61007.734375,0.0,4850.70849609375,1.0,278.8573913574219,282.9305114746094,295.65118408203125,299.5716857910156,293.1499938964844,293.1499938964844,278.54998779296875,31068.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429929256439208,1.0,0.0,0.0,3.5812578201293945,3.58128023147583,8.557846058465657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.400390625,0.0,1951.519775390625,1895.4371337890625,0.0,3799.623046875,1.0,1.0,0.0,3.0,1.0,0.0
18200520,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7317571640014648,0.3833048939704895,0.3528671860694885,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8730223774909973,0.667786180973053,0.6383432149887085,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8651081919670105,0.6501249670982361,0.4588390290737152,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7753111124038696,0.4610905647277832,0.4444742500782013,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6333007216453552,0.2459860295057296,1.1487362384796145,284.9405517578125,284.95001220703125,302.04998779296875,292.6274719238281,298.45977783203125,297.1807556152344,284.9401550292969,1.0,0.7442280054092407,0.3516070246696472,0.3516070246696472,1.0,1.0,-3.655060291290283,0.9590103030204772,2.69605016708374,0.1366103142499923,0.9498370289802552,0.9498370289802552,0.0,330.7391967773437,337.0,61007.734375,0.0,4850.70849609375,1.0,278.8573913574219,282.9305114746094,295.65118408203125,299.5716857910156,293.1499938964844,293.1499938964844,278.54998779296875,31068.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429929256439208,1.0,0.0,0.0,3.5812578201293945,3.58128023147583,8.557846058465657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.400390625,0.0,1951.519775390625,1895.4371337890625,0.0,3799.623046875,1.0,1.0,0.0,3.0,1.0,0.0
18200580,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7290140390396118,0.3817241787910461,0.3517015874385834,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8695048689842224,0.6653385758399963,0.6363534927368164,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8627458214759827,0.6502698063850403,0.459135502576828,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7726229429244995,0.4601308703422546,0.4438577592372894,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6312257647514343,0.2452968508005142,1.1469154357910156,284.8517761230469,284.95001220703125,302.04998779296875,292.688232421875,298.44952392578125,297.1701354980469,284.8544311523437,1.0,0.7453180551528931,0.351127952337265,0.351127952337265,1.0,1.0,-3.648694276809693,0.955497980117798,2.6931962966918945,0.1344743818044662,0.8297637701034546,0.8297637701034546,0.0,334.793701171875,340.0,61620.5546875,0.0,4857.78564453125,1.0,278.55877685546875,282.8192749023437,295.70709228515625,299.6925354003906,293.1499938964844,293.1499938964844,278.8500061035156,39270.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493919014930724,1.0,0.0,0.0,3.4531896114349365,3.453212261199951,7.956721219670726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.2216796875,0.0,1850.4503173828125,1895.4371337890625,0.0,3857.482421875,0.9798524975776672,1.0,0.0,3.0,1.0,0.0
18200640,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7290140390396118,0.3817241787910461,0.3517015874385834,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8695048689842224,0.6653385758399963,0.6363534927368164,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8627458214759827,0.6502698063850403,0.459135502576828,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7726229429244995,0.4601308703422546,0.4438577592372894,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6312257647514343,0.2452968508005142,1.1469154357910156,284.8517761230469,284.95001220703125,302.04998779296875,292.688232421875,298.44952392578125,297.1701354980469,284.8544311523437,1.0,0.7453180551528931,0.351127952337265,0.351127952337265,1.0,1.0,-3.648694276809693,0.955497980117798,2.6931962966918945,0.1344743818044662,0.8297637701034546,0.8297637701034546,0.0,334.793701171875,340.0,61620.5546875,0.0,4857.78564453125,1.0,278.55877685546875,282.8192749023437,295.70709228515625,299.6925354003906,293.1499938964844,293.1499938964844,278.8500061035156,39270.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493919014930724,1.0,0.0,0.0,3.4531896114349365,3.453212261199951,7.956721219670726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.2216796875,0.0,1850.4503173828125,1895.4371337890625,0.0,3857.482421875,0.9798524975776672,1.0,0.0,3.0,1.0,0.0
18200700,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7279828190803528,0.3815336525440216,0.3513087928295135,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8681249022483826,0.6647651195526123,0.6355479955673218,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8619660139083862,0.6510849595069885,0.4594765603542328,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7715969085693359,0.4600941836833954,0.4436509609222412,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6303924918174744,0.2451772540807724,1.1460593938827517,284.9655456542969,284.95001220703125,302.04998779296875,292.7168273925781,298.44830322265625,297.1699523925781,284.9664306640625,1.0,0.7458032369613647,0.3508884012699127,0.3508884012699127,1.0,1.0,-3.646374702453613,0.9540159702301024,2.6923587322235107,0.1333414018154144,0.8931900858879089,0.8931900858879089,0.0,336.3999938964844,340.0,60870.49609375,0.0,4861.1748046875,1.0,278.7968444824219,282.9530639648437,295.6770935058594,299.5008239746094,293.1499938964844,293.1499938964844,278.8500061035156,34652.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942204475402832,1.0,0.0,0.0,3.494866371154785,3.4948887825012207,8.14994109532563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.224609375,0.0,1863.4761962890625,1895.4371337890625,0.0,3792.470703125,0.9865825176239014,1.0,0.0,3.0,1.0,0.0
18200760,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7274675369262695,0.3815146088600158,0.3513029217720032,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8673092722892761,0.6644047498703003,0.6352096199989319,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8617492914199829,0.6520690321922302,0.4601746499538421,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.771081268787384,0.4602325856685638,0.4437812864780426,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6299556493759155,0.2451888471841812,1.1461308002471924,284.9638366699219,284.95001220703125,302.04998779296875,292.744140625,298.4486389160156,297.1716003417969,284.9637145996094,1.0,0.7464379668235779,0.3506805002689361,0.3506805002689361,1.0,1.0,-3.647039651870728,0.9535484910011292,2.693490982055664,0.1326196938753128,0.8970960378646851,0.8970960378646851,0.0,337.5650939941406,343.0,60942.80078125,0.0,4870.34619140625,1.0,278.8417053222656,282.9540100097656,295.71002197265625,299.57183837890625,293.1499938964844,293.1499938964844,279.1499938964844,34111.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388329982757568,1.0,0.0,0.0,3.541476249694824,3.541498899459839,8.36877632082178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.369140625,0.0,1924.3653564453125,1895.4371337890625,0.0,3761.828125,0.9958141446113586,1.0,0.0,3.0,1.0,0.0
18200820,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7268019914627075,0.3819633424282074,0.3516215980052948,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.866079568862915,0.6642734408378601,0.6349691152572632,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8616660833358765,0.6545622944831848,0.4618248045444488,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.770439863204956,0.4609798192977905,0.4444024860858917,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.6294440031051636,0.2455582320690155,1.1475913524627686,285.1054382324219,284.95001220703125,302.04998779296875,292.7945251464844,298.4519958496094,297.1780700683594,285.1068115234375,1.0,0.7480118274688721,0.350264698266983,0.350264698266983,1.0,1.0,-3.651616334915161,0.9536263346672058,2.6979899406433105,0.1314810067415237,1.0,1.0,0.0,339.7214660644531,346.0,59999.56640625,0.0,4896.9404296875,1.0,279.1408386230469,283.1257019042969,295.76239013671875,299.5561828613281,293.1499938964844,293.1499938964844,278.8500061035156,29142.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301443696022034,1.0,0.0,0.0,3.595313310623169,3.5953357219696045,8.625152645436174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.9169921875,0.0,1952.6357421875,1895.4371337890625,0.0,3682.46435546875,1.0,1.0,0.0,3.0,1.0,0.0
18200880,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7268019914627075,0.3819633424282074,0.3516215980052948,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.866079568862915,0.6642734408378601,0.6349691152572632,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8616660833358765,0.6545622944831848,0.4618248045444488,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.770439863204956,0.4609798192977905,0.4444024860858917,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.6294440031051636,0.2455582320690155,1.1475913524627686,285.1054382324219,284.95001220703125,302.04998779296875,292.7945251464844,298.4519958496094,297.1780700683594,285.1068115234375,1.0,0.7480118274688721,0.350264698266983,0.350264698266983,1.0,1.0,-3.651616334915161,0.9536263346672058,2.6979899406433105,0.1314810067415237,1.0,1.0,0.0,339.7214660644531,346.0,59999.56640625,0.0,4896.9404296875,1.0,279.1408386230469,283.1257019042969,295.76239013671875,299.5561828613281,293.1499938964844,293.1499938964844,278.8500061035156,29142.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301443696022034,1.0,0.0,0.0,3.595313310623169,3.5953357219696045,8.625152645436174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.9169921875,0.0,1952.6357421875,1895.4371337890625,0.0,3682.46435546875,1.0,1.0,0.0,3.0,1.0,0.0
18200940,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7254595160484314,0.3813042938709259,0.3515369296073913,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8641127943992615,0.662909746170044,0.6342759132385254,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8607617020606995,0.6556093692779541,0.463008314371109,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.769164502620697,0.4608786106109619,0.4447612464427948,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.6285298466682434,0.2455106973648071,1.1488432884216309,284.96026611328125,284.95001220703125,302.04998779296875,292.838623046875,298.4486694335937,297.17578125,284.9597473144531,1.0,0.7496782541275024,0.3498488962650299,0.3498488962650299,1.0,1.0,-3.654055833816528,0.9530317783355712,2.701023817062378,0.1303979158401489,0.9792006015777588,0.9792006015777588,0.0,342.7587890625,349.0,61364.1171875,0.0,4922.908203125,1.0,278.85693359375,282.9446105957031,295.8647155761719,299.8159484863281,293.1499938964844,293.1499938964844,278.54998779296875,29796.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386730194091796,1.0,0.0,0.0,3.589509963989258,3.5895321369171143,8.597330065640563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.2578125,0.0,1950.7523193359373,1895.4371337890625,0.0,3760.371826171875,1.0,1.0,0.0,3.0,1.0,0.0
18201000,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7254595160484314,0.3813042938709259,0.3515369296073913,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8641127943992615,0.662909746170044,0.6342759132385254,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8607617020606995,0.6556093692779541,0.463008314371109,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.769164502620697,0.4608786106109619,0.4447612464427948,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.6285298466682434,0.2455106973648071,1.1488432884216309,284.96026611328125,284.95001220703125,302.04998779296875,292.838623046875,298.4486694335937,297.17578125,284.9597473144531,1.0,0.7496782541275024,0.3498488962650299,0.3498488962650299,1.0,1.0,-3.654055833816528,0.9530317783355712,2.701023817062378,0.1303979158401489,0.9792006015777588,0.9792006015777588,0.0,342.7587890625,349.0,61364.1171875,0.0,4922.908203125,1.0,278.85693359375,282.9446105957031,295.8647155761719,299.8159484863281,293.1499938964844,293.1499938964844,278.54998779296875,29796.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386730194091796,1.0,0.0,0.0,3.589509963989258,3.5895321369171143,8.597330065640563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.2578125,0.0,1950.7523193359373,1895.4371337890625,0.0,3760.371826171875,1.0,1.0,0.0,3.0,1.0,0.0
18201060,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7227296829223633,0.3795837461948395,0.350312203168869,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8606991767883301,0.6602656841278076,0.6321800351142883,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8583916425704956,0.6554127931594849,0.4631329178810119,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.766539990901947,0.4597708582878113,0.4440653026103973,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.6265204548835754,0.2447806298732757,1.147018551826477,284.83648681640625,284.95001220703125,302.04998779296875,292.875732421875,298.4377136230469,297.1644287109375,284.8391418457031,1.0,0.7507303953170776,0.3493458926677704,0.3493458926677704,1.0,1.0,-3.647185802459717,0.9493001103401184,2.697885751724243,0.1281977146863937,0.8419073224067688,0.8419073224067688,0.0,346.8865661621094,352.0,62160.33984375,0.0,4928.8564453125,1.0,278.5580444335937,282.7957763671875,295.9010925292969,299.9295959472656,293.1499938964844,293.1499938964844,278.8500061035156,38205.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946179449558258,1.0,0.0,0.0,3.5010128021240234,3.501035690307617,8.178632242561434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2431640625,0.0,1907.11669921875,1895.4371337890625,0.0,3828.4794921875,0.9895464777946472,1.0,0.0,3.0,1.0,0.0
18201120,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7227296829223633,0.3795837461948395,0.350312203168869,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8606991767883301,0.6602656841278076,0.6321800351142883,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8583916425704956,0.6554127931594849,0.4631329178810119,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.766539990901947,0.4597708582878113,0.4440653026103973,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.6265204548835754,0.2447806298732757,1.147018551826477,284.83648681640625,284.95001220703125,302.04998779296875,292.875732421875,298.4377136230469,297.1644287109375,284.8391418457031,1.0,0.7507303953170776,0.3493458926677704,0.3493458926677704,1.0,1.0,-3.647185802459717,0.9493001103401184,2.697885751724243,0.1281977146863937,0.8419073224067688,0.8419073224067688,0.0,346.8865661621094,352.0,62160.33984375,0.0,4928.8564453125,1.0,278.5580444335937,282.7957763671875,295.9010925292969,299.9295959472656,293.1499938964844,293.1499938964844,278.8500061035156,38205.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946179449558258,1.0,0.0,0.0,3.5010128021240234,3.501035690307617,8.178632242561434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2431640625,0.0,1907.11669921875,1895.4371337890625,0.0,3828.4794921875,0.9895464777946472,1.0,0.0,3.0,1.0,0.0
18201180,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7210037708282471,0.3791789710521698,0.3497196435928345,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8583786487579346,0.6590517163276672,0.6307550072669983,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8571757078170776,0.6568362712860107,0.4638851881027221,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7648558020591736,0.4596543908119201,0.4437749981880188,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6251440048217773,0.2445699423551559,1.1457924842834473,284.9603881835937,284.95001220703125,302.04998779296875,292.9051513671875,298.4352722167969,297.1642761230469,284.9617919921875,1.0,0.751713752746582,0.3488428592681885,0.3488428592681885,1.0,1.0,-3.64382576942444,0.9466527700424194,2.6971731185913086,0.1260485202074051,0.9102407693862916,0.9102407693862916,0.0,349.8205871582031,355.0,61267.33203125,0.0,4937.47802734375,1.0,278.841064453125,282.9472045898437,295.8778991699219,299.7731628417969,293.1499938964844,293.1499938964844,278.54998779296875,33749.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369626045227052,1.0,0.0,0.0,3.56296706199646,3.5629899501800537,8.470653369840875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.541015625,0.0,1951.8245849609373,1895.4371337890625,0.0,3744.790771484375,1.0,1.0,0.0,3.0,1.0,0.0
18201240,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7210037708282471,0.3791789710521698,0.3497196435928345,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8583786487579346,0.6590517163276672,0.6307550072669983,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8571757078170776,0.6568362712860107,0.4638851881027221,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7648558020591736,0.4596543908119201,0.4437749981880188,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6251440048217773,0.2445699423551559,1.1457924842834473,284.9603881835937,284.95001220703125,302.04998779296875,292.9051513671875,298.4352722167969,297.1642761230469,284.9617919921875,1.0,0.751713752746582,0.3488428592681885,0.3488428592681885,1.0,1.0,-3.64382576942444,0.9466527700424194,2.6971731185913086,0.1260485202074051,0.9102407693862916,0.9102407693862916,0.0,349.8205871582031,355.0,61267.33203125,0.0,4937.47802734375,1.0,278.841064453125,282.9472045898437,295.8778991699219,299.7731628417969,293.1499938964844,293.1499938964844,278.54998779296875,33749.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369626045227052,1.0,0.0,0.0,3.56296706199646,3.5629899501800537,8.470653369840875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.541015625,0.0,1951.8245849609373,1895.4371337890625,0.0,3744.790771484375,1.0,1.0,0.0,3.0,1.0,0.0
18201300,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.720325231552124,0.3787607550621032,0.3495784997940063,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8574212789535522,0.6582205891609192,0.6302422881126404,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8567473292350769,0.6572200655937195,0.4643780589103699,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7642073035240173,0.4594590067863464,0.4437917172908783,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6246275305747986,0.2444229871034622,1.1457442045211792,284.8601379394531,284.95001220703125,302.04998779296875,292.916748046875,298.4330139160156,297.1627197265625,284.8588562011719,1.0,0.7523062229156494,0.3485913574695587,0.3485913574695587,1.0,1.0,-3.643598794937134,0.9457703828811646,2.69782829284668,0.1252267211675644,0.8311288952827454,0.8311288952827454,0.0,351.176513671875,355.0,62072.94921875,0.0,4945.26416015625,1.0,278.6001281738281,282.8222961425781,295.939208984375,299.9900207519531,293.1499938964844,293.1499938964844,278.54998779296875,37994.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418507814407348,1.0,0.0,0.0,3.5176801681518555,3.5177032947540283,8.256690762209473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.732421875,0.0,1928.7928466796875,1895.4371337890625,0.0,3789.259765625,0.9921789765357972,1.0,0.0,3.0,1.0,0.0
18201360,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7192907929420471,0.3782345950603485,0.3491647839546203,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8561057448387146,0.6572580337524414,0.6294050216674805,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8559338450431824,0.6574727892875671,0.4645906090736389,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7632338404655457,0.4591585695743561,0.4435800611972809,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6238623261451721,0.2442063093185424,1.1451351642608645,284.8934631347656,284.95001220703125,302.04998779296875,292.9261779785156,298.4301452636719,297.1600341796875,284.89483642578125,1.0,0.752807080745697,0.3484254479408264,0.3484254479408264,1.0,1.0,-3.641363859176636,0.9445308446884156,2.6968328952789307,0.1244710087776184,0.8285191655158997,0.8285191655158997,0.0,352.854248046875,358.0,61788.8046875,0.0,4949.2607421875,1.0,278.5588073730469,282.8577880859375,295.9398803710937,299.9365539550781,293.1499938964844,293.1499938964844,278.8500061035156,39148.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943043887615204,1.0,0.0,0.0,3.433793067932129,3.4338154792785645,7.86758619142347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.9638671875,0.0,1822.5152587890625,1895.4371337890625,0.0,3800.085693359375,0.9753397107124328,1.0,0.0,3.0,1.0,0.0
18201420,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7180563807487488,0.378117948770523,0.348958283662796,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8543465733528137,0.6563997864723206,0.6284619569778442,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8552148342132568,0.659133791923523,0.4656298160552978,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7620688676834106,0.4593391418457031,0.4436667859554291,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6229333877563477,0.244250863790512,1.1452350616455078,284.9852905273437,284.95001220703125,302.04998779296875,292.9380187988281,298.430908203125,297.1629638671875,284.9846496582031,1.0,0.7540233731269836,0.3480936586856842,0.3480936586856842,1.0,1.0,-3.641446590423584,0.943492591381073,2.697953939437866,0.1232349053025245,0.9027803540229796,0.9027803540229796,0.0,355.4211120605469,361.0,61171.640625,0.0,4965.48681640625,1.0,278.8414611816406,282.9720153808594,295.9144287109375,299.8029479980469,293.1499938964844,293.1499938964844,278.54998779296875,33680.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349414706230164,1.0,0.0,0.0,3.539977788925171,3.5400002002716064,8.361695336134289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.0126953125,0.0,1917.9229736328125,1895.4371337890625,0.0,3726.35009765625,0.994942545890808,1.0,0.0,3.0,1.0,0.0
18201480,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7180563807487488,0.378117948770523,0.348958283662796,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8543465733528137,0.6563997864723206,0.6284619569778442,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8552148342132568,0.659133791923523,0.4656298160552978,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7620688676834106,0.4593391418457031,0.4436667859554291,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6229333877563477,0.244250863790512,1.1452350616455078,284.9852905273437,284.95001220703125,302.04998779296875,292.9380187988281,298.430908203125,297.1629638671875,284.9846496582031,1.0,0.7540233731269836,0.3480936586856842,0.3480936586856842,1.0,1.0,-3.641446590423584,0.943492591381073,2.697953939437866,0.1232349053025245,0.9027803540229796,0.9027803540229796,0.0,355.4211120605469,361.0,61171.640625,0.0,4965.48681640625,1.0,278.8414611816406,282.9720153808594,295.9144287109375,299.8029479980469,293.1499938964844,293.1499938964844,278.54998779296875,33680.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349414706230164,1.0,0.0,0.0,3.539977788925171,3.5400002002716064,8.361695336134289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.0126953125,0.0,1917.9229736328125,1895.4371337890625,0.0,3726.35009765625,0.994942545890808,1.0,0.0,3.0,1.0,0.0
18201540,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7162854075431824,0.3771252632141113,0.3483993709087372,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8520693778991699,0.6545591354370117,0.627120316028595,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8538982272148132,0.6596159338951111,0.4662608802318573,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7604460716247559,0.4588247537612915,0.443501204252243,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6216907501220703,0.243939995765686,1.144989848136902,284.908447265625,284.95001220703125,302.04998779296875,292.9400329589844,298.4261474609375,297.1586608886719,284.9087829589844,1.0,0.7552347779273987,0.3477618396282196,0.3477618396282196,1.0,1.0,-3.6394333839416495,0.9418014883995056,2.6976318359375,0.1220371648669242,0.8270837664604187,0.8270837664604187,0.0,358.620849609375,364.0,61710.16015625,0.0,4979.56494140625,1.0,278.559326171875,282.8731994628906,295.9601135253906,299.9566955566406,293.1499938964844,293.1499938964844,278.8500061035156,38707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425840973854064,1.0,0.0,0.0,3.4187164306640625,3.418738842010498,7.798650472068402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.669921875,0.0,1797.6671142578125,1895.4371337890625,0.0,3795.9150390625,0.9709886908531188,1.0,0.0,3.0,1.0,0.0
18201600,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7162854075431824,0.3771252632141113,0.3483993709087372,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8520693778991699,0.6545591354370117,0.627120316028595,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8538982272148132,0.6596159338951111,0.4662608802318573,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7604460716247559,0.4588247537612915,0.443501204252243,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6216907501220703,0.243939995765686,1.144989848136902,284.908447265625,284.95001220703125,302.04998779296875,292.9400329589844,298.4261474609375,297.1586608886719,284.9087829589844,1.0,0.7552347779273987,0.3477618396282196,0.3477618396282196,1.0,1.0,-3.6394333839416495,0.9418014883995056,2.6976318359375,0.1220371648669242,0.8270837664604187,0.8270837664604187,0.0,358.620849609375,364.0,61710.16015625,0.0,4979.56494140625,1.0,278.559326171875,282.8731994628906,295.9601135253906,299.9566955566406,293.1499938964844,293.1499938964844,278.8500061035156,38707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425840973854064,1.0,0.0,0.0,3.4187164306640625,3.418738842010498,7.798650472068402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.669921875,0.0,1797.6671142578125,1895.4371337890625,0.0,3795.9150390625,0.9709886908531188,1.0,0.0,3.0,1.0,0.0
18201660,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7149456143379211,0.3769181370735168,0.3481394946575165,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8502445816993713,0.6535856127738953,0.6261047720909119,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.853061318397522,0.6610885262489319,0.4671931266784668,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7592136859893799,0.4589202404022217,0.443538635969162,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6207276582717896,0.2439738512039184,1.1451629400253296,284.99273681640625,284.95001220703125,302.04998779296875,292.9349975585937,298.4261779785156,297.160888671875,284.9921264648437,1.0,0.756486177444458,0.3473841845989227,0.3473841845989227,1.0,1.0,-3.639266014099121,0.9405415058135986,2.6987247467041016,0.1206755712628364,0.9031748175621032,0.9031748175621032,0.0,361.348876953125,367.0,61086.7109375,0.0,4996.06005859375,1.0,278.8405456542969,282.9811096191406,295.9163818359375,299.8044738769531,293.1499938964844,293.1499938964844,278.54998779296875,33537.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355039596557616,1.0,0.0,0.0,3.526824712753296,3.5268471240997314,8.299674618683639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4501953125,0.0,1897.682373046875,1895.4371337890625,0.0,3731.485595703125,0.9917683601379396,1.0,0.0,3.0,1.0,0.0
18201720,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7149456143379211,0.3769181370735168,0.3481394946575165,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8502445816993713,0.6535856127738953,0.6261047720909119,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.853061318397522,0.6610885262489319,0.4671931266784668,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7592136859893799,0.4589202404022217,0.443538635969162,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6207276582717896,0.2439738512039184,1.1451629400253296,284.99273681640625,284.95001220703125,302.04998779296875,292.9349975585937,298.4261779785156,297.160888671875,284.9921264648437,1.0,0.756486177444458,0.3473841845989227,0.3473841845989227,1.0,1.0,-3.639266014099121,0.9405415058135986,2.6987247467041016,0.1206755712628364,0.9031748175621032,0.9031748175621032,0.0,361.348876953125,367.0,61086.7109375,0.0,4996.06005859375,1.0,278.8405456542969,282.9811096191406,295.9163818359375,299.8044738769531,293.1499938964844,293.1499938964844,278.54998779296875,33537.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355039596557616,1.0,0.0,0.0,3.526824712753296,3.5268471240997314,8.299674618683639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4501953125,0.0,1897.682373046875,1895.4371337890625,0.0,3731.485595703125,0.9917683601379396,1.0,0.0,3.0,1.0,0.0
18201780,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7130554914474487,0.3758429586887359,0.3475050628185272,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8479170799255371,0.6516335606575012,0.6246564984321594,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8516438007354736,0.6613885164260864,0.4676969647407532,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7575284242630005,0.4583103954792022,0.4432857930660248,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6194295883178711,0.2436298727989196,1.1448025703430176,284.9102478027344,284.95001220703125,302.04998779296875,292.9263916015625,298.4207458496094,297.15606689453125,284.9104919433594,1.0,0.757672905921936,0.3470065593719482,0.3470065593719482,1.0,1.0,-3.6366372108459473,0.9385136961936952,2.6981234550476074,0.1193015500903129,0.8264328241348267,0.8264328241348267,0.0,364.6643676757813,355.0,61621.99609375,0.0,5009.046875,1.0,278.55938720703125,282.8766784667969,295.9476928710937,299.942138671875,293.1499938964844,293.1499938964844,278.8500061035156,38607.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433333277702332,1.0,0.0,0.0,3.411271333694458,3.4112937450408936,7.764721203784575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.576171875,0.0,1786.605224609375,1895.4371337890625,0.0,3802.7099609375,0.969020128250122,1.0,0.0,3.0,1.0,0.0
18201840,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7130554914474487,0.3758429586887359,0.3475050628185272,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8479170799255371,0.6516335606575012,0.6246564984321594,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8516438007354736,0.6613885164260864,0.4676969647407532,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7575284242630005,0.4583103954792022,0.4432857930660248,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6194295883178711,0.2436298727989196,1.1448025703430176,284.9102478027344,284.95001220703125,302.04998779296875,292.9263916015625,298.4207458496094,297.15606689453125,284.9104919433594,1.0,0.757672905921936,0.3470065593719482,0.3470065593719482,1.0,1.0,-3.6366372108459473,0.9385136961936952,2.6981234550476074,0.1193015500903129,0.8264328241348267,0.8264328241348267,0.0,364.6643676757813,355.0,61621.99609375,0.0,5009.046875,1.0,278.55938720703125,282.8766784667969,295.9476928710937,299.942138671875,293.1499938964844,293.1499938964844,278.8500061035156,38607.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433333277702332,1.0,0.0,0.0,3.411271333694458,3.4112937450408936,7.764721203784575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.576171875,0.0,1786.605224609375,1895.4371337890625,0.0,3802.7099609375,0.969020128250122,1.0,0.0,3.0,1.0,0.0
18201900,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7133243083953857,0.3756701052188873,0.3471040427684784,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.848179817199707,0.6510498523712158,0.6238300204277039,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8523914813995361,0.662011444568634,0.467894047498703,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7579556107521057,0.4582735002040863,0.4430347383022308,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6197390556335449,0.2435951381921768,1.1439580917358398,285.0066833496094,284.95001220703125,302.04998779296875,292.9208374023437,298.4200744628906,297.156494140625,285.0064697265625,1.0,0.7564959526062012,0.3468177318572998,0.3468177318572998,1.0,1.0,-3.634077072143554,0.9371218085289,2.6969552040100098,0.1184415742754936,0.8944106101989746,0.8944106101989746,0.0,363.2672119140625,355.0,60884.10546875,0.0,4992.9677734375,1.0,278.7958984375,282.9941101074219,295.8931884765625,299.7344970703125,293.1499938964844,293.1499938964844,278.8500061035156,34026.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379185438156128,1.0,0.0,0.0,3.4626920223236084,3.4627139568328857,8.000572506716708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.09765625,0.0,1812.5679931640625,1895.4371337890625,0.0,3753.501708984375,0.9779420495033264,1.0,0.0,3.0,1.0,0.0
18201960,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7145227193832397,0.3755928874015808,0.346920758485794,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8494658470153809,0.650576114654541,0.6232658624649048,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8541932702064514,0.6627187728881836,0.4683079719543457,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7593124508857727,0.4583340287208557,0.4429613351821899,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6207787394523621,0.2436459064483642,1.143513560295105,284.9902648925781,284.95001220703125,302.04998779296875,292.9145202636719,298.4203491210937,297.1579284667969,284.9892578125,1.0,0.7548778057098389,0.3466485440731048,0.3466485440731048,1.0,1.0,-3.633051872253418,0.9362589120864868,2.6967928409576416,0.1177813783288002,0.8996295928955078,0.8996295928955078,0.0,360.1187744140625,343.0,60950.03515625,0.0,4970.470703125,1.0,278.84136962890625,282.9810485839844,295.8951416015625,299.7778625488281,293.1499938964844,293.1499938964844,279.1499938964844,33508.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361809492111206,1.0,0.0,0.0,3.519918203353882,3.5199406147003174,8.267199973488459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.978515625,0.0,1887.5697021484373,1895.4371337890625,0.0,3737.662353515625,0.9897407293319702,1.0,0.0,3.0,1.0,0.0
18202020,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.7180809378623962,0.3757972419261932,0.3466539978981018,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.8534702658653259,0.6500465869903564,0.6222773194313049,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8592496514320374,0.6645363569259644,0.4692011177539825,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7633474469184875,0.4587931632995605,0.4429270327091217,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.6238856911659241,0.2440121918916702,1.1430718898773191,285.10321044921875,284.95001220703125,302.04998779296875,292.899658203125,298.42303466796875,297.16363525390625,285.1039733886719,1.0,0.750674843788147,0.3463101089000702,0.3463101089000702,1.0,1.0,-3.6320395469665527,0.9348596930503844,2.6971797943115234,0.1165477856993675,1.0,1.0,0.0,351.3643493652344,331.0,59969.21875,0.0,4913.25341796875,1.0,279.1419372558594,283.1258850097656,295.8806457519531,299.695068359375,293.1499938964844,293.1499938964844,278.8500061035156,29113.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303148984909058,1.0,0.0,0.0,3.5954668521881104,3.595489025115967,8.625888767710421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.35546875,0.0,1952.568359375,1895.4371337890625,0.0,3684.027099609375,1.0,1.0,0.0,3.0,1.0,0.0
