time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202080,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.7180809378623962,0.3757972419261932,0.3466539978981018,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.8534702658653259,0.6500465869903564,0.6222773194313049,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8592496514320374,0.6645363569259644,0.4692011177539825,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7633474469184875,0.4587931632995605,0.4429270327091217,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.6238856911659241,0.2440121918916702,1.1430718898773191,285.10321044921875,284.95001220703125,302.04998779296875,292.899658203125,298.42303466796875,297.16363525390625,285.1039733886719,1.0,0.750674843788147,0.3463101089000702,0.3463101089000702,1.0,1.0,-3.6320395469665527,0.9348596930503844,2.6971797943115234,0.1165477856993675,1.0,1.0,0.0,351.3643493652344,331.0,59969.21875,0.0,4913.25341796875,1.0,279.1419372558594,283.1258850097656,295.8806457519531,299.695068359375,293.1499938964844,293.1499938964844,278.8500061035156,29113.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303148984909058,1.0,0.0,0.0,3.5954668521881104,3.595489025115967,8.625888767710421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.35546875,0.0,1952.568359375,1895.4371337890625,0.0,3684.027099609375,1.0,1.0,0.0,3.0,1.0,0.0
18202140,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7218130826950073,0.3749780058860779,0.3459183871746063,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8579584360122681,0.6483485698699951,0.6207439303398132,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8647575378417969,0.6649418473243713,0.4695665538311004,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7678431272506714,0.4584256410598755,0.4425230324268341,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.627332866191864,0.2439741939306259,1.1419597864151,284.94610595703125,284.95001220703125,302.04998779296875,292.882080078125,298.41925048828125,297.1609802246094,284.9451599121094,1.0,0.7455692887306213,0.3459717035293579,0.3459717035293579,1.0,1.0,-3.627938985824585,0.9325073957443236,2.695431470870972,0.1152663826942443,0.9614841341972352,0.9614841341972352,0.0,341.5224304199219,319.0,61147.05078125,0.0,4840.50146484375,1.0,278.85748291015625,282.9364624023437,295.9158630371094,299.87530517578125,293.1499938964844,293.1499938964844,278.54998779296875,30477.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940433919429779,1.0,0.0,0.0,3.585094928741455,3.58511734008789,8.576194545639737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.25390625,0.0,1951.1663818359373,1895.4371337890625,0.0,3776.3896484375,1.0,1.0,0.0,3.0,1.0,0.0
18202200,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7218130826950073,0.3749780058860779,0.3459183871746063,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8579584360122681,0.6483485698699951,0.6207439303398132,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8647575378417969,0.6649418473243713,0.4695665538311004,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7678431272506714,0.4584256410598755,0.4425230324268341,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.627332866191864,0.2439741939306259,1.1419597864151,284.94610595703125,284.95001220703125,302.04998779296875,292.882080078125,298.41925048828125,297.1609802246094,284.9451599121094,1.0,0.7455692887306213,0.3459717035293579,0.3459717035293579,1.0,1.0,-3.627938985824585,0.9325073957443236,2.695431470870972,0.1152663826942443,0.9614841341972352,0.9614841341972352,0.0,341.5224304199219,319.0,61147.05078125,0.0,4840.50146484375,1.0,278.85748291015625,282.9364624023437,295.9158630371094,299.87530517578125,293.1499938964844,293.1499938964844,278.54998779296875,30477.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940433919429779,1.0,0.0,0.0,3.585094928741455,3.58511734008789,8.576194545639737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.25390625,0.0,1951.1663818359373,1895.4371337890625,0.0,3776.3896484375,1.0,1.0,0.0,3.0,1.0,0.0
18202260,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7248132228851318,0.3733009994029999,0.3441576063632965,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8618786334991455,0.6455638408660889,0.6179056763648987,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8696760535240173,0.6642231941223145,0.4688873887062073,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.7717808485031128,0.4571855962276459,0.4411108791828155,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.6302492618560791,0.2433467656373977,1.13786518573761,284.8408508300781,284.95001220703125,302.04998779296875,292.86199951171875,298.4097900390625,297.1512756347656,284.8435363769531,1.0,0.739380955696106,0.3456566333770752,0.3456566333770752,1.0,1.0,-3.614970445632935,0.9275219440460204,2.687448501586914,0.1132550686597824,0.8279796838760376,0.8279796838760376,0.0,331.6617736816406,307.0,61565.375,0.0,4742.79931640625,1.0,278.5589294433594,282.8128356933594,295.8895568847656,299.8999938964844,293.1499938964844,293.1499938964844,278.8500061035156,39385.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485109448432922,1.0,0.0,0.0,3.455151081085205,3.455173969268799,7.965763302308915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.4541015625,0.0,1854.285400390625,1895.4371337890625,0.0,3849.537841796875,0.9803622364997864,1.0,0.0,3.0,1.0,0.0
18202320,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7248132228851318,0.3733009994029999,0.3441576063632965,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8618786334991455,0.6455638408660889,0.6179056763648987,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8696760535240173,0.6642231941223145,0.4688873887062073,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.7717808485031128,0.4571855962276459,0.4411108791828155,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.6302492618560791,0.2433467656373977,1.13786518573761,284.8408508300781,284.95001220703125,302.04998779296875,292.86199951171875,298.4097900390625,297.1512756347656,284.8435363769531,1.0,0.739380955696106,0.3456566333770752,0.3456566333770752,1.0,1.0,-3.614970445632935,0.9275219440460204,2.687448501586914,0.1132550686597824,0.8279796838760376,0.8279796838760376,0.0,331.6617736816406,307.0,61565.375,0.0,4742.79931640625,1.0,278.5589294433594,282.8128356933594,295.8895568847656,299.8999938964844,293.1499938964844,293.1499938964844,278.8500061035156,39385.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485109448432922,1.0,0.0,0.0,3.455151081085205,3.455173969268799,7.965763302308915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.4541015625,0.0,1854.285400390625,1895.4371337890625,0.0,3849.537841796875,0.9803622364997864,1.0,0.0,3.0,1.0,0.0
18202380,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.729428231716156,0.3730436265468597,0.3431733548641205,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8676877021789551,0.6443387269973755,0.6159200072288513,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8766379356384277,0.6653131246566772,0.4689920246601105,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7774108648300171,0.457065612077713,0.440253883600235,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6343680620193481,0.2433471530675888,1.1348586082458496,284.95147705078125,284.95001220703125,302.04998779296875,292.8397827148437,298.408935546875,297.1526794433594,284.95166015625,1.0,0.7329550385475159,0.3453415632247925,0.3453415632247925,1.0,1.0,-3.6068620681762695,0.9240372776985168,2.682824850082397,0.1114248111844062,0.8863056302070618,0.8863056302070618,0.0,319.9949035644531,295.0,60604.7421875,0.0,4648.17529296875,1.0,278.8406982421875,282.95123291015625,295.8144226074219,299.6820373535156,293.1499938964844,293.1499938964844,279.1499938964844,34742.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396429061889648,1.0,0.0,0.0,3.522820234298706,3.5228426456451416,8.280837278107356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.1884765625,0.0,1903.91845703125,1895.4371337890625,0.0,3769.197509765625,0.9920451641082764,1.0,0.0,3.0,1.0,0.0
18202440,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.729428231716156,0.3730436265468597,0.3431733548641205,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8676877021789551,0.6443387269973755,0.6159200072288513,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8766379356384277,0.6653131246566772,0.4689920246601105,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7774108648300171,0.457065612077713,0.440253883600235,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6343680620193481,0.2433471530675888,1.1348586082458496,284.95147705078125,284.95001220703125,302.04998779296875,292.8397827148437,298.408935546875,297.1526794433594,284.95166015625,1.0,0.7329550385475159,0.3453415632247925,0.3453415632247925,1.0,1.0,-3.6068620681762695,0.9240372776985168,2.682824850082397,0.1114248111844062,0.8863056302070618,0.8863056302070618,0.0,319.9949035644531,295.0,60604.7421875,0.0,4648.17529296875,1.0,278.8406982421875,282.95123291015625,295.8144226074219,299.6820373535156,293.1499938964844,293.1499938964844,279.1499938964844,34742.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396429061889648,1.0,0.0,0.0,3.522820234298706,3.5228426456451416,8.280837278107356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.1884765625,0.0,1903.91845703125,1895.4371337890625,0.0,3769.197509765625,0.9920451641082764,1.0,0.0,3.0,1.0,0.0
18202500,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7322304248809814,0.3731626868247986,0.3429421782493591,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8711980581283569,0.6440327167510986,0.6152557134628296,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8807408809661865,0.6661498546600342,0.4692855477333069,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7807881832122803,0.4572553336620331,0.4400840103626251,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6368857622146606,0.2435358017683029,1.1342082023620603,285.046630859375,284.95001220703125,302.04998779296875,292.8279113769531,298.41021728515625,297.155517578125,285.049560546875,1.0,0.7298440933227539,0.3451840281486511,0.3451840281486511,1.0,1.0,-3.605147361755371,0.9230089783668518,2.682138442993164,0.1107431724667549,0.965835988521576,0.965835988521576,0.0,313.8235168457031,295.0,59727.14453125,0.0,4605.412109375,1.0,279.09637451171875,283.0726318359375,295.7825927734375,299.53045654296875,293.1499938964844,293.1499938964844,279.1499938964844,31431.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340202808380128,1.0,0.0,0.0,3.5787339210510254,3.57875657081604,8.545787864022714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.0966796875,0.0,1951.4932861328125,1895.4371337890625,0.0,3717.935302734375,1.0,1.0,0.0,3.0,1.0,0.0
18202560,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.7353891134262085,0.373410552740097,0.3429002165794372,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8751388788223267,0.6438902020454407,0.6148333549499512,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8852853775024414,0.6671336889266968,0.46976238489151,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.7845617532730103,0.4575841724872589,0.4401040375232696,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.6397398114204407,0.2438402771949768,1.1341923475265503,285.0712890625,284.95001220703125,302.04998779296875,292.81561279296875,298.412841796875,297.1595458984375,285.0718994140625,1.0,0.7268463373184204,0.3451091945171356,0.3451091945171356,1.0,1.0,-3.6051647663116455,0.922758162021637,2.6824066638946533,0.1104583665728569,1.0,1.0,0.0,307.46954345703125,283.0,59581.0859375,0.0,4566.34033203125,1.0,279.1419372558594,283.1025390625,295.7907409667969,299.5811767578125,293.1499938964844,293.1499938964844,278.8500061035156,29174.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324376583099364,1.0,0.0,0.0,3.593557834625244,3.59358024597168,8.616731861366134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.501953125,0.0,1950.3839111328125,1895.4371337890625,0.0,3703.46435546875,1.0,1.0,0.0,3.0,1.0,0.0
18202620,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.741004228591919,0.3726685345172882,0.342169851064682,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8823093771934509,0.6422145962715149,0.6132470965385437,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8935510516166687,0.667419970035553,0.47000253200531,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7914644479751587,0.4572326242923736,0.4396433532238006,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6450759768486023,0.2439106702804565,1.133223056793213,284.9188232421875,284.95001220703125,302.04998779296875,292.7898254394531,298.4108581542969,297.158203125,284.9178466796875,1.0,0.7207127213478088,0.3449595272541046,0.3449595272541046,1.0,1.0,-3.600959539413452,0.920985996723175,2.679973602294922,0.1097938492894172,0.9276719093322754,0.9276719093322754,0.0,295.7437438964844,271.0,60683.7890625,0.0,4482.61572265625,1.0,278.8586120605469,282.9188842773437,295.8207702636719,299.7520751953125,293.1499938964844,293.1499938964844,278.54998779296875,32120.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942176878452301,1.0,0.0,0.0,3.5744175910949707,3.5744402408599854,8.525186103724991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.2412109375,0.0,1952.1343994140625,1895.4371337890625,0.0,3792.219970703125,1.0,1.0,0.0,3.0,1.0,0.0
18202680,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.741004228591919,0.3726685345172882,0.342169851064682,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8823093771934509,0.6422145962715149,0.6132470965385437,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8935510516166687,0.667419970035553,0.47000253200531,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7914644479751587,0.4572326242923736,0.4396433532238006,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6450759768486023,0.2439106702804565,1.133223056793213,284.9188232421875,284.95001220703125,302.04998779296875,292.7898254394531,298.4108581542969,297.158203125,284.9178466796875,1.0,0.7207127213478088,0.3449595272541046,0.3449595272541046,1.0,1.0,-3.600959539413452,0.920985996723175,2.679973602294922,0.1097938492894172,0.9276719093322754,0.9276719093322754,0.0,295.7437438964844,271.0,60683.7890625,0.0,4482.61572265625,1.0,278.8586120605469,282.9188842773437,295.8207702636719,299.7520751953125,293.1499938964844,293.1499938964844,278.54998779296875,32120.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942176878452301,1.0,0.0,0.0,3.5744175910949707,3.5744402408599854,8.525186103724991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.2412109375,0.0,1952.1343994140625,1895.4371337890625,0.0,3792.219970703125,1.0,1.0,0.0,3.0,1.0,0.0
18202740,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7457298040390015,0.3712217211723327,0.3405154943466186,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8885337114334106,0.6396504640579224,0.610496461391449,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9007972478866576,0.6667596101760864,0.4692746698856354,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7974497675895691,0.4561496675014496,0.4382797479629516,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6497240662574768,0.2434688955545425,1.129601001739502,284.8519592285156,284.95001220703125,302.04998779296875,292.7626647949219,298.4040832519531,297.1511535644531,284.8537292480469,1.0,0.7139594554901123,0.3448098599910736,0.3448098599910736,1.0,1.0,-3.5887908935546875,0.9167864322662354,2.672004461288452,0.1083697527647018,0.8124468326568604,0.8124468326568604,0.0,284.8533935546875,259.0,60854.61328125,0.0,4382.68017578125,1.0,278.5592346191406,282.83624267578125,295.78594970703125,299.7518310546875,293.1499938964844,293.1499938964844,278.8500061035156,40354.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495889544487,1.0,0.0,0.0,3.3983139991760254,3.398336410522461,7.705846201133681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.796875,0.0,1785.8282470703125,1895.4371337890625,0.0,3859.258544921875,0.9677750468254088,1.0,0.0,3.0,1.0,0.0
18202800,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7457298040390015,0.3712217211723327,0.3405154943466186,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8885337114334106,0.6396504640579224,0.610496461391449,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9007972478866576,0.6667596101760864,0.4692746698856354,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7974497675895691,0.4561496675014496,0.4382797479629516,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6497240662574768,0.2434688955545425,1.129601001739502,284.8519592285156,284.95001220703125,302.04998779296875,292.7626647949219,298.4040832519531,297.1511535644531,284.8537292480469,1.0,0.7139594554901123,0.3448098599910736,0.3448098599910736,1.0,1.0,-3.5887908935546875,0.9167864322662354,2.672004461288452,0.1083697527647018,0.8124468326568604,0.8124468326568604,0.0,284.8533935546875,259.0,60854.61328125,0.0,4382.68017578125,1.0,278.5592346191406,282.83624267578125,295.78594970703125,299.7518310546875,293.1499938964844,293.1499938964844,278.8500061035156,40354.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495889544487,1.0,0.0,0.0,3.3983139991760254,3.398336410522461,7.705846201133681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.796875,0.0,1785.8282470703125,1895.4371337890625,0.0,3859.258544921875,0.9677750468254088,1.0,0.0,3.0,1.0,0.0
18202860,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7525236010551453,0.3711591958999634,0.3397301137447357,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8970507979393005,0.6386253833770752,0.6087272763252258,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9107986688613892,0.6678985357284546,0.4694356322288513,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8054402470588684,0.4561879336833954,0.4375829994678497,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6560195088386536,0.2436679154634475,1.127450704574585,284.9588928222656,284.95001220703125,302.04998779296875,292.734375,298.4048767089844,297.1539611816406,284.9591979980469,1.0,0.707267165184021,0.3446148335933685,0.3446148335933685,1.0,1.0,-3.5824742317199707,0.914243459701538,2.6682307720184326,0.1070970743894577,0.8736839294433594,0.8736839294433594,0.0,272.5909423828125,247.0,59924.75390625,0.0,4290.63720703125,1.0,278.8401794433594,282.9711303710937,295.7068786621094,299.531005859375,293.1499938964844,293.1499938964844,279.1499938964844,34864.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402809143066406,1.0,0.0,0.0,3.4659652709960938,3.465987205505371,8.015704793251643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.2724609375,0.0,1825.252197265625,1895.4371337890625,0.0,3774.99853515625,0.9781204462051392,1.0,0.0,3.0,1.0,0.0
18202920,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7525236010551453,0.3711591958999634,0.3397301137447357,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8970507979393005,0.6386253833770752,0.6087272763252258,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9107986688613892,0.6678985357284546,0.4694356322288513,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8054402470588684,0.4561879336833954,0.4375829994678497,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6560195088386536,0.2436679154634475,1.127450704574585,284.9588928222656,284.95001220703125,302.04998779296875,292.734375,298.4048767089844,297.1539611816406,284.9591979980469,1.0,0.707267165184021,0.3446148335933685,0.3446148335933685,1.0,1.0,-3.5824742317199707,0.914243459701538,2.6682307720184326,0.1070970743894577,0.8736839294433594,0.8736839294433594,0.0,272.5909423828125,247.0,59924.75390625,0.0,4290.63720703125,1.0,278.8401794433594,282.9711303710937,295.7068786621094,299.531005859375,293.1499938964844,293.1499938964844,279.1499938964844,34864.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402809143066406,1.0,0.0,0.0,3.4659652709960938,3.465987205505371,8.015704793251643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.2724609375,0.0,1825.252197265625,1895.4371337890625,0.0,3774.99853515625,0.9781204462051392,1.0,0.0,3.0,1.0,0.0
18202980,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7608674764633179,0.3714711964130401,0.3394822180271148,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9073317050933838,0.638090968132019,0.6076510548591614,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.923412561416626,0.6694754362106323,0.4701100885868072,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8145807981491089,0.4566488862037658,0.4374468922615051,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6637845635414124,0.2442231774330139,1.1272568702697754,285.04302978515625,284.95001220703125,302.04998779296875,292.7052917480469,298.40850830078125,297.1600952148437,285.0438232421875,1.0,0.7009533643722534,0.3444198071956634,0.3444198071956634,1.0,1.0,-3.5812923908233643,0.913260817527771,2.668031454086304,0.1063383072614669,0.9780405163764954,0.9780405163764954,0.0,259.9277648925781,235.0,59174.61328125,0.0,4210.03564453125,1.0,279.1407165527344,283.0828552246094,295.6842346191406,299.447021484375,293.1499938964844,293.1499938964844,278.8500061035156,30350.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336629509925842,1.0,0.0,0.0,3.5856990814208984,3.585721492767334,8.579085033488809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.3486328125,0.0,1950.7733154296875,1895.4371337890625,0.0,3714.669921875,1.0,1.0,0.0,3.0,1.0,0.0
18203040,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7608674764633179,0.3714711964130401,0.3394822180271148,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9073317050933838,0.638090968132019,0.6076510548591614,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.923412561416626,0.6694754362106323,0.4701100885868072,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8145807981491089,0.4566488862037658,0.4374468922615051,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6637845635414124,0.2442231774330139,1.1272568702697754,285.04302978515625,284.95001220703125,302.04998779296875,292.7052917480469,298.40850830078125,297.1600952148437,285.0438232421875,1.0,0.7009533643722534,0.3444198071956634,0.3444198071956634,1.0,1.0,-3.5812923908233643,0.913260817527771,2.668031454086304,0.1063383072614669,0.9780405163764954,0.9780405163764954,0.0,259.9277648925781,235.0,59174.61328125,0.0,4210.03564453125,1.0,279.1407165527344,283.0828552246094,295.6842346191406,299.447021484375,293.1499938964844,293.1499938964844,278.8500061035156,30350.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336629509925842,1.0,0.0,0.0,3.5856990814208984,3.585721492767334,8.579085033488809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.3486328125,0.0,1950.7733154296875,1895.4371337890625,0.0,3714.669921875,1.0,1.0,0.0,3.0,1.0,0.0
18203100,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7650882601737976,0.3712210357189178,0.3392522633075714,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9128174781799316,0.6373790502548218,0.6070049405097961,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9298447966575624,0.6696902513504028,0.4703181087970733,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8190040588378906,0.4565652310848236,0.4373190104961395,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.6677923798561096,0.2443520128726959,1.127188801765442,284.9259033203125,284.95001220703125,302.04998779296875,292.6905212402344,298.4083251953125,297.1605529785156,284.9209289550781,1.0,0.6978339552879333,0.3443222939968109,0.3443222939968109,1.0,1.0,-3.580259323120117,0.9126307964324952,2.667628526687622,0.1060089394450187,0.913345754146576,0.913345754146576,0.0,253.8634185791016,235.0,60171.93359375,0.0,4170.21435546875,1.0,278.8992004394531,282.9367370605469,295.72723388671875,299.6576538085937,293.1499938964844,293.1499938964844,278.8500061035156,32067.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404330849647522,1.0,0.0,0.0,3.5747618675231934,3.574784517288208,8.52682831009588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.599609375,0.0,1952.1038818359373,1895.4371337890625,0.0,3776.3818359375,1.0,1.0,0.0,3.0,1.0,0.0
18203160,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7687517404556274,0.3706364631652832,0.3386344015598297,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9177957773208618,0.6362753510475159,0.605893611907959,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.93551367521286,0.6694236397743225,0.4700982272624969,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8228681087493896,0.4561740756034851,0.4368476271629333,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6713751554489136,0.2442878633737564,1.1262325048446655,284.896484375,284.95001220703125,302.04998779296875,292.6756591796875,298.4059753417969,297.1584167480469,284.89605712890625,1.0,0.6945473551750183,0.3442218899726867,0.3442218899726867,1.0,1.0,-3.5762031078338623,0.9110692739486694,2.665133714675904,0.1054224148392677,0.8794035315513611,0.8794035315513611,0.0,248.27606201171875,223.0,60183.5546875,0.0,4125.39990234375,1.0,278.857421875,282.90679931640625,295.7097473144531,299.61083984375,293.1499938964844,293.1499938964844,279.1499938964844,35340.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439401030540466,1.0,0.0,0.0,3.553427457809448,3.553450584411621,8.425355417784886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.5029296875,0.0,1953.8995361328125,1895.4371337890625,0.0,3808.20947265625,1.0,1.0,0.0,3.0,1.0,0.0
18203220,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7775970101356506,0.3705067038536072,0.3377792239189148,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9297791123390198,0.6352043747901917,0.604081392288208,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9484813213348388,0.6702630519866943,0.4700271189212799,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8318223357200623,0.4562003910541534,0.4361564218997955,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6797502040863037,0.244595393538475,1.1247347593307495,285.02740478515625,284.95001220703125,302.04998779296875,292.645751953125,298.40631103515625,297.1606140136719,285.02764892578125,1.0,0.6879306435585022,0.3440210521221161,0.3440210521221161,1.0,1.0,-3.570265054702759,0.9086216688156128,2.6616432666778564,0.1041582152247428,0.988695502281189,0.988695502281189,0.0,236.41598510742188,211.0,59009.97265625,0.0,4037.552001953125,1.0,279.1424560546875,283.0703125,295.6282653808594,299.3960876464844,293.1499938964844,293.1499938964844,278.8500061035156,29817.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373591542243958,1.0,0.0,0.0,3.5893774032592773,3.589399814605713,8.596695693086076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3857421875,0.0,1950.764892578125,1895.4371337890625,0.0,3748.40478515625,1.0,1.0,0.0,3.0,1.0,0.0
18203280,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7775970101356506,0.3705067038536072,0.3377792239189148,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9297791123390198,0.6352043747901917,0.604081392288208,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9484813213348388,0.6702630519866943,0.4700271189212799,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8318223357200623,0.4562003910541534,0.4361564218997955,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6797502040863037,0.244595393538475,1.1247347593307495,285.02740478515625,284.95001220703125,302.04998779296875,292.645751953125,298.40631103515625,297.1606140136719,285.02764892578125,1.0,0.6879306435585022,0.3440210521221161,0.3440210521221161,1.0,1.0,-3.570265054702759,0.9086216688156128,2.6616432666778564,0.1041582152247428,0.988695502281189,0.988695502281189,0.0,236.41598510742188,211.0,59009.97265625,0.0,4037.552001953125,1.0,279.1424560546875,283.0703125,295.6282653808594,299.3960876464844,293.1499938964844,293.1499938964844,278.8500061035156,29817.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373591542243958,1.0,0.0,0.0,3.5893774032592773,3.589399814605713,8.596695693086076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3857421875,0.0,1950.764892578125,1895.4371337890625,0.0,3748.40478515625,1.0,1.0,0.0,3.0,1.0,0.0
18203340,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7872555255889893,0.3696489334106445,0.3368954956531524,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.942672073841095,0.6333290934562683,0.6022437214851379,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9616686105728148,0.6700605154037476,0.4698918163776397,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8415673971176147,0.4556509256362915,0.4354647397994995,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6889122724533081,0.244614839553833,1.1234322786331177,284.8797912597656,284.95001220703125,302.04998779296875,292.6158752441406,298.403564453125,297.1587219238281,284.8793334960937,1.0,0.6813102960586548,0.3438202440738678,0.3438202440738678,1.0,1.0,-3.564440488815308,0.9061995148658752,2.658241033554077,0.1031360253691673,0.8780243992805481,0.8780243992805481,0.0,224.71633911132807,199.0,59994.03515625,0.0,3951.2353515625,1.0,278.8575744628906,282.89410400390625,295.6440734863281,299.5340881347656,293.1499938964844,293.1499938964844,279.1499938964844,35334.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94612455368042,1.0,0.0,0.0,3.553467035293579,3.553489923477173,8.425542432632938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.3671875,0.0,1953.8963623046875,1895.4371337890625,0.0,3827.982666015625,1.0,1.0,0.0,3.0,1.0,0.0
18203400,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7872555255889893,0.3696489334106445,0.3368954956531524,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.942672073841095,0.6333290934562683,0.6022437214851379,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9616686105728148,0.6700605154037476,0.4698918163776397,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8415673971176147,0.4556509256362915,0.4354647397994995,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6889122724533081,0.244614839553833,1.1234322786331177,284.8797912597656,284.95001220703125,302.04998779296875,292.6158752441406,298.403564453125,297.1587219238281,284.8793334960937,1.0,0.6813102960586548,0.3438202440738678,0.3438202440738678,1.0,1.0,-3.564440488815308,0.9061995148658752,2.658241033554077,0.1031360253691673,0.8780243992805481,0.8780243992805481,0.0,224.71633911132807,199.0,59994.03515625,0.0,3951.2353515625,1.0,278.8575744628906,282.89410400390625,295.6440734863281,299.5340881347656,293.1499938964844,293.1499938964844,279.1499938964844,35334.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94612455368042,1.0,0.0,0.0,3.553467035293579,3.553489923477173,8.425542432632938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.3671875,0.0,1953.8963623046875,1895.4371337890625,0.0,3827.982666015625,1.0,1.0,0.0,3.0,1.0,0.0
18203460,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.798201858997345,0.3695177137851715,0.336033433675766,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9565877914428712,0.6322401762008667,0.6004061698913574,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9751988053321838,0.6708178520202637,0.4697533845901489,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8527157306671143,0.4556472599506378,0.4347349405288696,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6991301774978638,0.2449099719524383,1.121834635734558,285.01202392578125,284.95001220703125,302.04998779296875,292.5862731933594,298.4040832519531,297.1607360839844,285.0122985839844,1.0,0.6745157837867737,0.3436983227729797,0.3436983227729797,1.0,1.0,-3.558215618133545,0.9039108753204346,2.6543047428131104,0.1020625829696655,0.9776276350021362,0.9776276350021362,0.0,212.77957153320312,202.0,58802.0234375,0.0,3862.7587890625,1.0,279.1424255371094,283.05926513671875,295.56475830078125,299.3182983398437,293.1499938964844,293.1499938964844,278.8500061035156,30220.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387027025222778,1.0,0.0,0.0,3.586761236190796,3.5867836475372314,8.584168540437531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.6396484375,0.0,1951.0111083984373,1895.4371337890625,0.0,3760.642333984375,1.0,1.0,0.0,3.0,1.0,0.0
18203520,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.798201858997345,0.3695177137851715,0.336033433675766,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9565877914428712,0.6322401762008667,0.6004061698913574,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9751988053321838,0.6708178520202637,0.4697533845901489,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8527157306671143,0.4556472599506378,0.4347349405288696,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6991301774978638,0.2449099719524383,1.121834635734558,285.01202392578125,284.95001220703125,302.04998779296875,292.5862731933594,298.4040832519531,297.1607360839844,285.0122985839844,1.0,0.6745157837867737,0.3436983227729797,0.3436983227729797,1.0,1.0,-3.558215618133545,0.9039108753204346,2.6543047428131104,0.1020625829696655,0.9776276350021362,0.9776276350021362,0.0,212.77957153320312,202.0,58802.0234375,0.0,3862.7587890625,1.0,279.1424255371094,283.05926513671875,295.56475830078125,299.3182983398437,293.1499938964844,293.1499938964844,278.8500061035156,30220.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387027025222778,1.0,0.0,0.0,3.586761236190796,3.5867836475372314,8.584168540437531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.6396484375,0.0,1951.0111083984373,1895.4371337890625,0.0,3760.642333984375,1.0,1.0,0.0,3.0,1.0,0.0
18203580,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8027417063713074,0.3686570227146148,0.3354004919528961,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9619036316871644,0.6303712129592896,0.5988304018974304,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.980674922466278,0.6705458760261536,0.4697644412517547,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8575690388679504,0.455084353685379,0.4342922866344452,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7036910057067871,0.2449248731136322,1.1217747926712036,284.8710021972656,284.95001220703125,302.04998779296875,292.5572509765625,298.4017639160156,297.15875244140625,284.8712158203125,1.0,0.6719425916671753,0.3435764014720917,0.3435764014720917,1.0,1.0,-3.554973840713501,0.9025331139564514,2.6524407863616943,0.1014222726225853,0.8625601530075073,0.8625601530075073,0.0,207.9178924560547,205.0,59745.43359375,0.0,3825.015869140625,1.0,278.857666015625,282.8905029296875,295.5834350585937,299.4571228027344,293.1499938964844,293.1499938964844,279.1499938964844,36582.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947102189064026,1.0,0.0,0.0,3.540428876876831,3.540452003479004,8.363827532775758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.9013671875,0.0,1947.474609375,1895.4371337890625,0.0,3836.8193359375,0.997463881969452,1.0,0.0,3.0,1.0,0.0
18203640,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8027417063713074,0.3686570227146148,0.3354004919528961,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9619036316871644,0.6303712129592896,0.5988304018974304,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.980674922466278,0.6705458760261536,0.4697644412517547,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8575690388679504,0.455084353685379,0.4342922866344452,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7036910057067871,0.2449248731136322,1.1217747926712036,284.8710021972656,284.95001220703125,302.04998779296875,292.5572509765625,298.4017639160156,297.15875244140625,284.8712158203125,1.0,0.6719425916671753,0.3435764014720917,0.3435764014720917,1.0,1.0,-3.554973840713501,0.9025331139564514,2.6524407863616943,0.1014222726225853,0.8625601530075073,0.8625601530075073,0.0,207.9178924560547,205.0,59745.43359375,0.0,3825.015869140625,1.0,278.857666015625,282.8905029296875,295.5834350585937,299.4571228027344,293.1499938964844,293.1499938964844,279.1499938964844,36582.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947102189064026,1.0,0.0,0.0,3.540428876876831,3.540452003479004,8.363827532775758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.9013671875,0.0,1947.474609375,1895.4371337890625,0.0,3836.8193359375,0.997463881969452,1.0,0.0,3.0,1.0,0.0
18203700,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8030279278755188,0.3684346973896026,0.3349699378013611,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9621633887290956,0.6296727061271667,0.597907543182373,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9812600016593932,0.6706833243370056,0.4696226716041565,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8580117225646973,0.4549478888511657,0.4339658915996551,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7042035460472107,0.2449793219566345,1.121480941772461,284.9818725585937,284.95001220703125,302.04998779296875,292.54302978515625,298.4012145996094,297.1585693359375,284.9842834472656,1.0,0.6713119745254517,0.3435154557228088,0.3435154557228088,1.0,1.0,-3.5524227619171143,0.9015654921531676,2.6508572101593018,0.1009160280227661,0.9287643432617188,0.9287643432617188,0.0,207.21014404296875,205.0,58791.96875,0.0,3814.28955078125,1.0,279.098876953125,283.0269775390625,295.51739501953125,299.2323913574219,293.1499938964844,293.1499938964844,279.1499938964844,33334.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417724013328552,1.0,0.0,0.0,3.567021131515503,3.5670437812805176,8.489940910294536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.244140625,0.0,1953.5538330078125,1895.4371337890625,0.0,3788.548583984375,1.0,1.0,0.0,3.0,1.0,0.0
18203760,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8035395741462708,0.3684708178043365,0.3349089026451111,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9625702500343324,0.6292726993560791,0.5974212884902954,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9819937348365784,0.6711554527282715,0.4698624014854431,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8585844039916992,0.4550439119338989,0.4339613616466522,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7048355937004089,0.2451798468828201,1.1220440864562988,285.0037841796875,284.95001220703125,302.04998779296875,292.529052734375,298.4022521972656,297.16033935546875,285.0043029785156,1.0,0.6711499691009521,0.3434510827064514,0.3434510827064514,1.0,1.0,-3.552719593048096,0.9014565944671632,2.651263236999512,0.1006392687559127,0.9583515524864196,0.9583515524864196,0.0,206.7085876464844,208.0,58640.84765625,0.0,3812.002197265625,1.0,279.1423034667969,283.0544128417969,295.50701904296875,299.24774169921875,293.1499938964844,293.1499938964844,278.8500061035156,31100.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93953675031662,1.0,0.0,0.0,3.5810372829437256,3.581059694290161,8.556792181479977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.84765625,0.0,1951.5247802734373,1895.4371337890625,0.0,3768.231689453125,1.0,1.0,0.0,3.0,1.0,0.0
18203820,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8019199371337891,0.367511123418808,0.3343869745731354,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9603397846221924,0.6273516416549683,0.5960047841072083,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.980734646320343,0.6706057190895081,0.4698445200920105,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8571701645851135,0.4544016718864441,0.4336605072021484,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7038979530334473,0.2451086640357971,1.1226699352264404,284.8766174316406,284.95001220703125,302.04998779296875,292.50201416015625,298.3994140625,297.1575622558594,284.8778381347656,1.0,0.6714240908622742,0.3433223664760589,0.3433223664760589,1.0,1.0,-3.550767183303833,0.900450587272644,2.6503167152404785,0.1000990122556686,0.8492268919944763,0.8492268919944763,0.0,207.70193481445312,211.0,59469.36328125,0.0,3813.09814453125,1.0,278.8589782714844,282.90167236328125,295.5267639160156,299.38385009765625,293.1499938964844,293.1499938964844,279.1499938964844,37717.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478479027748108,1.0,0.0,0.0,3.513689041137696,3.513712167739868,8.237965403168346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.63525390625,0.0,1920.341552734375,1895.4371337890625,0.0,3843.5537109375,0.9921420812606812,1.0,0.0,3.0,1.0,0.0
18203880,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8019199371337891,0.367511123418808,0.3343869745731354,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9603397846221924,0.6273516416549683,0.5960047841072083,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.980734646320343,0.6706057190895081,0.4698445200920105,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8571701645851135,0.4544016718864441,0.4336605072021484,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7038979530334473,0.2451086640357971,1.1226699352264404,284.8766174316406,284.95001220703125,302.04998779296875,292.50201416015625,298.3994140625,297.1575622558594,284.8778381347656,1.0,0.6714240908622742,0.3433223664760589,0.3433223664760589,1.0,1.0,-3.550767183303833,0.900450587272644,2.6503167152404785,0.1000990122556686,0.8492268919944763,0.8492268919944763,0.0,207.70193481445312,211.0,59469.36328125,0.0,3813.09814453125,1.0,278.8589782714844,282.90167236328125,295.5267639160156,299.38385009765625,293.1499938964844,293.1499938964844,279.1499938964844,37717.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478479027748108,1.0,0.0,0.0,3.513689041137696,3.513712167739868,8.237965403168346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.63525390625,0.0,1920.341552734375,1895.4371337890625,0.0,3843.5537109375,0.9921420812606812,1.0,0.0,3.0,1.0,0.0
