time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203940,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7995979189872742,0.3672650456428528,0.3339758515357971,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9571743011474608,0.626229465007782,0.594721257686615,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9786478281021118,0.6709801554679871,0.4698879718780517,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8549932241439819,0.4543125927448272,0.4334198534488678,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7022331357002258,0.2453048378229141,1.1232595443725586,284.99810791015625,284.95001220703125,302.04998779296875,292.47637939453125,298.3995056152344,297.1585388183594,284.998779296875,1.0,0.6721509099006653,0.3431936204433441,0.3431936204433441,1.0,1.0,-3.549190759658813,0.8995701670646667,2.649620532989502,0.0993501991033554,0.938909947872162,0.938909947872162,0.0,209.44244384765625,214.0,58499.73828125,0.0,3819.688720703125,1.0,279.14141845703125,283.0515441894531,295.455078125,299.184814453125,293.1499938964844,293.1499938964844,278.8500061035156,32153.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402623772621156,1.0,0.0,0.0,3.5740811824798584,3.574103832244873,8.523581982444739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.568359375,0.0,1951.9755859375,1895.4371337890625,0.0,3774.830322265625,1.0,1.0,0.0,3.0,1.0,0.0
18204000,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7995979189872742,0.3672650456428528,0.3339758515357971,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9571743011474608,0.626229465007782,0.594721257686615,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9786478281021118,0.6709801554679871,0.4698879718780517,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8549932241439819,0.4543125927448272,0.4334198534488678,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7022331357002258,0.2453048378229141,1.1232595443725586,284.99810791015625,284.95001220703125,302.04998779296875,292.47637939453125,298.3995056152344,297.1585388183594,284.998779296875,1.0,0.6721509099006653,0.3431936204433441,0.3431936204433441,1.0,1.0,-3.549190759658813,0.8995701670646667,2.649620532989502,0.0993501991033554,0.938909947872162,0.938909947872162,0.0,209.44244384765625,214.0,58499.73828125,0.0,3819.688720703125,1.0,279.14141845703125,283.0515441894531,295.455078125,299.184814453125,293.1499938964844,293.1499938964844,278.8500061035156,32153.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402623772621156,1.0,0.0,0.0,3.5740811824798584,3.574103832244873,8.523581982444739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.568359375,0.0,1951.9755859375,1895.4371337890625,0.0,3774.830322265625,1.0,1.0,0.0,3.0,1.0,0.0
18204060,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7962695360183716,0.366254061460495,0.3334324061870575,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.95274019241333,0.6242814064025879,0.5933035612106323,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9754133224487304,0.6702679395675659,0.4697534143924713,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8518744707107544,0.4536193609237671,0.4331054389476776,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6997501850128174,0.2451750338077545,1.123847723007202,284.88824462890625,284.95001220703125,302.04998779296875,292.45245361328125,298.3963623046875,297.1556091308594,284.8902282714844,1.0,0.6731808185577393,0.3430206477642059,0.3430206477642059,1.0,1.0,-3.5470082759857178,0.8983598947525024,2.648648500442505,0.0986259877681732,0.8409956693649292,0.8409956693649292,0.0,212.0495758056641,217.0,59188.8125,0.0,3829.975341796875,1.0,278.8578796386719,282.9188537597656,295.4764099121094,299.31512451171875,293.1499938964844,293.1499938964844,279.1499938964844,38472.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483818411827089,1.0,0.0,0.0,3.4808926582336426,3.4809155464172363,8.084898581728339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.0791015625,0.0,1881.326416015625,1895.4371337890625,0.0,3848.37255859375,0.9856751561164856,1.0,0.0,3.0,1.0,0.0
18204120,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7962695360183716,0.366254061460495,0.3334324061870575,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.95274019241333,0.6242814064025879,0.5933035612106323,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9754133224487304,0.6702679395675659,0.4697534143924713,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8518744707107544,0.4536193609237671,0.4331054389476776,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6997501850128174,0.2451750338077545,1.123847723007202,284.88824462890625,284.95001220703125,302.04998779296875,292.45245361328125,298.3963623046875,297.1556091308594,284.8902282714844,1.0,0.6731808185577393,0.3430206477642059,0.3430206477642059,1.0,1.0,-3.5470082759857178,0.8983598947525024,2.648648500442505,0.0986259877681732,0.8409956693649292,0.8409956693649292,0.0,212.0495758056641,217.0,59188.8125,0.0,3829.975341796875,1.0,278.8578796386719,282.9188537597656,295.4764099121094,299.31512451171875,293.1499938964844,293.1499938964844,279.1499938964844,38472.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483818411827089,1.0,0.0,0.0,3.4808926582336426,3.4809155464172363,8.084898581728339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.0791015625,0.0,1881.326416015625,1895.4371337890625,0.0,3848.37255859375,0.9856751561164856,1.0,0.0,3.0,1.0,0.0
18204180,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7932536602020264,0.3659794330596924,0.3330539166927337,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9485529661178588,0.6231497526168823,0.5920773148536682,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9723964929580688,0.6705632209777832,0.4697901606559753,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8490216732025146,0.4535051584243774,0.4328956604003906,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6974347829818726,0.2453415691852569,1.1244970560073853,284.9905700683594,284.95001220703125,302.04998779296875,292.4305419921875,298.3962097167969,297.1565246582031,284.9916076660156,1.0,0.6743143796920776,0.3428476750850677,0.3428476750850677,1.0,1.0,-3.5456418991088867,0.8974040150642395,2.648237705230713,0.0977441817522049,0.9212793707847596,0.9212793707847596,0.0,214.5765075683593,220.0,58356.25390625,0.0,3841.842529296875,1.0,279.1410522460937,283.0469665527344,295.4091186523437,299.1280822753906,293.1499938964844,293.1499938964844,278.8500061035156,33093.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94059157371521,1.0,0.0,0.0,3.56789493560791,3.567917823791504,8.494101280120958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.3408203125,0.0,1952.404052734375,1895.4371337890625,0.0,3777.82275390625,1.0,1.0,0.0,3.0,1.0,0.0
18204240,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7932536602020264,0.3659794330596924,0.3330539166927337,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9485529661178588,0.6231497526168823,0.5920773148536682,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9723964929580688,0.6705632209777832,0.4697901606559753,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8490216732025146,0.4535051584243774,0.4328956604003906,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6974347829818726,0.2453415691852569,1.1244970560073853,284.9905700683594,284.95001220703125,302.04998779296875,292.4305419921875,298.3962097167969,297.1565246582031,284.9916076660156,1.0,0.6743143796920776,0.3428476750850677,0.3428476750850677,1.0,1.0,-3.5456418991088867,0.8974040150642395,2.648237705230713,0.0977441817522049,0.9212793707847596,0.9212793707847596,0.0,214.5765075683593,220.0,58356.25390625,0.0,3841.842529296875,1.0,279.1410522460937,283.0469665527344,295.4091186523437,299.1280822753906,293.1499938964844,293.1499938964844,278.8500061035156,33093.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94059157371521,1.0,0.0,0.0,3.56789493560791,3.567917823791504,8.494101280120958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.3408203125,0.0,1952.404052734375,1895.4371337890625,0.0,3777.82275390625,1.0,1.0,0.0,3.0,1.0,0.0
18204300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7917644381523132,0.3655486404895782,0.3329128324985504,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9464417099952698,0.6222681403160095,0.5915276408195496,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9708629250526428,0.670294463634491,0.4698525369167328,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8476187586784363,0.4532255828380584,0.4328508675098419,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6963117122650146,0.2453180104494094,1.125076413154602,284.8815612792969,284.95001220703125,302.04998779296875,292.42041015625,298.3952331542969,297.15576171875,284.8781433105469,1.0,0.6749730706214905,0.3427611887454986,0.3427611887454986,1.0,1.0,-3.545534133911133,0.8970967531204224,2.6484375,0.0974592044949531,0.8455374836921692,0.8455374836921692,0.0,215.9175567626953,220.0,59237.171875,0.0,3849.6875,1.0,278.8998718261719,282.9114990234375,295.4506530761719,299.3238830566406,293.1499938964844,293.1499938964844,278.8500061035156,36753.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463544487953186,1.0,0.0,0.0,3.538057565689087,3.53808069229126,8.352627105523425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.4560546875,0.0,1945.75048828125,1895.4371337890625,0.0,3830.061279296875,0.9964816570281982,1.0,0.0,3.0,1.0,0.0
18204360,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7895207405090332,0.3649300932884216,0.3324589729309082,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9434359669685364,0.6211764216423035,0.5906146168708801,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9684914350509644,0.6697676777839661,0.4695729613304138,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8455514311790466,0.4527705013751983,0.4325327575206756,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6945695281028748,0.245170846581459,1.1249210834503174,284.89801025390625,284.95001220703125,302.04998779296875,292.4108581542969,298.39312744140625,297.1536560058594,284.8996276855469,1.0,0.6755149960517883,0.3426866233348846,0.3426866233348846,1.0,1.0,-3.54298734664917,0.8960824012756348,2.646904945373535,0.0969920754432678,0.8348295092582703,0.8348295092582703,0.0,217.6607360839844,223.0,58946.51171875,0.0,3853.79736328125,1.0,278.8583679199219,282.9327392578125,295.4330444335937,299.2549133300781,293.1499938964844,293.1499938964844,279.1499938964844,38859.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484548568725586,1.0,0.0,0.0,3.4560937881469727,3.456116437911988,7.970110118549201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.86474609375,0.0,1850.4793701171875,1895.4371337890625,0.0,3849.031494140625,0.9803301095962524,1.0,0.0,3.0,1.0,0.0
18204420,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7864924073219299,0.3646516501903534,0.3321020007133484,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.939078152179718,0.6200552582740784,0.5894268155097961,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9652532935142516,0.6700279116630554,0.4696109592914581,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8427119255065918,0.4526503086090088,0.4323385059833526,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6922131180763245,0.2453278452157974,1.1255851984024048,284.9897766113281,284.95001220703125,302.04998779296875,292.3937683105469,298.3931579589844,297.1546630859375,284.98931884765625,1.0,0.6767480373382568,0.3425374627113342,0.3425374627113342,1.0,1.0,-3.541731357574463,0.8952365517616272,2.6464946269989014,0.0961932018399238,0.9120062589645386,0.9120062589645386,0.0,220.3693389892578,226.0,58237.33203125,0.0,3867.01806640625,1.0,279.140869140625,283.04736328125,295.371337890625,299.07843017578125,293.1499938964844,293.1499938964844,278.8500061035156,33518.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404197931289672,1.0,0.0,0.0,3.5631091594696045,3.563131809234619,8.471328669656941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.5888671875,0.0,1949.7142333984373,1895.4371337890625,0.0,3776.26123046875,1.0,1.0,0.0,3.0,1.0,0.0
18204480,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7864924073219299,0.3646516501903534,0.3321020007133484,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.939078152179718,0.6200552582740784,0.5894268155097961,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9652532935142516,0.6700279116630554,0.4696109592914581,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8427119255065918,0.4526503086090088,0.4323385059833526,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6922131180763245,0.2453278452157974,1.1255851984024048,284.9897766113281,284.95001220703125,302.04998779296875,292.3937683105469,298.3931579589844,297.1546630859375,284.98931884765625,1.0,0.6767480373382568,0.3425374627113342,0.3425374627113342,1.0,1.0,-3.541731357574463,0.8952365517616272,2.6464946269989014,0.0961932018399238,0.9120062589645386,0.9120062589645386,0.0,220.3693389892578,226.0,58237.33203125,0.0,3867.01806640625,1.0,279.140869140625,283.04736328125,295.371337890625,299.07843017578125,293.1499938964844,293.1499938964844,278.8500061035156,33518.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404197931289672,1.0,0.0,0.0,3.5631091594696045,3.563131809234619,8.471328669656941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.5888671875,0.0,1949.7142333984373,1895.4371337890625,0.0,3776.26123046875,1.0,1.0,0.0,3.0,1.0,0.0
18204540,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7827430963516235,0.3635635077953338,0.3314635455608368,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9338067173957824,0.6180529594421387,0.5879263281822205,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9610849618911744,0.6691445708274841,0.4693220257759094,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8392664790153503,0.4518761038780212,0.4319333434104919,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6893131136894226,0.2451261579990387,1.1258763074874878,284.90386962890625,284.95001220703125,302.04998779296875,292.3795166015625,298.39013671875,297.15185546875,284.9046630859375,1.0,0.6779696941375732,0.3423883318901062,0.3423883318901062,1.0,1.0,-3.538681507110596,0.8938356637954712,2.644845962524414,0.0954475402832031,0.8302560448646545,0.8302560448646545,0.0,223.60411071777344,229.0,58752.66796875,0.0,3878.846923828125,1.0,278.8585510253906,282.9414367675781,295.4002380371094,299.2076416015625,293.1499938964844,293.1499938964844,279.1499938964844,38961.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481392502784728,1.0,0.0,0.0,3.4387245178222656,3.438746929168701,7.890200777183054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.24169921875,0.0,1827.4791259765625,1895.4371337890625,0.0,3846.18359375,0.9761015176773072,1.0,0.0,3.0,1.0,0.0
18204600,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7827430963516235,0.3635635077953338,0.3314635455608368,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9338067173957824,0.6180529594421387,0.5879263281822205,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9610849618911744,0.6691445708274841,0.4693220257759094,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8392664790153503,0.4518761038780212,0.4319333434104919,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6893131136894226,0.2451261579990387,1.1258763074874878,284.90386962890625,284.95001220703125,302.04998779296875,292.3795166015625,298.39013671875,297.15185546875,284.9046630859375,1.0,0.6779696941375732,0.3423883318901062,0.3423883318901062,1.0,1.0,-3.538681507110596,0.8938356637954712,2.644845962524414,0.0954475402832031,0.8302560448646545,0.8302560448646545,0.0,223.60411071777344,229.0,58752.66796875,0.0,3878.846923828125,1.0,278.8585510253906,282.9414367675781,295.4002380371094,299.2076416015625,293.1499938964844,293.1499938964844,279.1499938964844,38961.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481392502784728,1.0,0.0,0.0,3.4387245178222656,3.438746929168701,7.890200777183054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.24169921875,0.0,1827.4791259765625,1895.4371337890625,0.0,3846.18359375,0.9761015176773072,1.0,0.0,3.0,1.0,0.0
18204660,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7798366546630859,0.3632737696170807,0.3311093151569366,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9295218586921692,0.6169314980506897,0.5867531299591064,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9577926397323608,0.6693541407585144,0.4693390130996704,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.836561918258667,0.4517428278923034,0.4317371547222137,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.687041163444519,0.245272621512413,1.1265164613723757,284.9927978515625,284.95001220703125,302.04998779296875,292.368408203125,298.3903503417969,297.1529235839844,284.9921264648437,1.0,0.6792132258415222,0.3422731459140777,0.3422731459140777,1.0,1.0,-3.5373902320861816,0.8930832743644714,2.6443071365356445,0.0947612002491951,0.9082345962524414,0.9082345962524414,0.0,226.3499450683593,232.0,58070.5859375,0.0,3892.175537109375,1.0,279.1407165527344,283.053466796875,295.3446655273437,299.0384826660156,293.1499938964844,293.1499938964844,278.8500061035156,33529.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398475885391236,1.0,0.0,0.0,3.547912836074829,3.547935485839844,8.399223929700383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.2421875,0.0,1927.8291015625,1895.4371337890625,0.0,3771.058837890625,0.9970073699951172,1.0,0.0,3.0,1.0,0.0
18204720,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7798366546630859,0.3632737696170807,0.3311093151569366,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9295218586921692,0.6169314980506897,0.5867531299591064,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9577926397323608,0.6693541407585144,0.4693390130996704,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.836561918258667,0.4517428278923034,0.4317371547222137,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.687041163444519,0.245272621512413,1.1265164613723757,284.9927978515625,284.95001220703125,302.04998779296875,292.368408203125,298.3903503417969,297.1529235839844,284.9921264648437,1.0,0.6792132258415222,0.3422731459140777,0.3422731459140777,1.0,1.0,-3.5373902320861816,0.8930832743644714,2.6443071365356445,0.0947612002491951,0.9082345962524414,0.9082345962524414,0.0,226.3499450683593,232.0,58070.5859375,0.0,3892.175537109375,1.0,279.1407165527344,283.053466796875,295.3446655273437,299.0384826660156,293.1499938964844,293.1499938964844,278.8500061035156,33529.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398475885391236,1.0,0.0,0.0,3.547912836074829,3.547935485839844,8.399223929700383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.2421875,0.0,1927.8291015625,1895.4371337890625,0.0,3771.058837890625,0.9970073699951172,1.0,0.0,3.0,1.0,0.0
18204780,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7761971950531006,0.362157791852951,0.3304405510425567,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9243447184562684,0.6149113178253174,0.585229218006134,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.953522562980652,0.6683937907218933,0.4689905047416687,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8332390785217285,0.4509395956993103,0.431301087141037,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6842171549797058,0.2450495362281799,1.1267108917236328,284.9069519042969,284.95001220703125,302.04998779296875,292.3607177734375,298.3875732421875,297.1502380371094,284.9073486328125,1.0,0.6804195642471313,0.3421579599380493,0.3421579599380493,1.0,1.0,-3.534050703048706,0.8917019367218018,2.6423487663269043,0.0941117629408836,0.8274592161178589,0.8274592161178589,0.0,229.63214111328125,235.0,58598.140625,0.0,3903.5146484375,1.0,278.8592224121094,282.9472045898437,295.3799133300781,299.1751708984375,293.1499938964844,293.1499938964844,279.1499938964844,38844.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473833441734314,1.0,0.0,0.0,3.425650358200073,3.425672769546509,7.830317940715759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.86328125,0.0,1808.436767578125,1895.4371337890625,0.0,3839.358642578125,0.9728792309761048,1.0,0.0,3.0,1.0,0.0
18204840,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7761971950531006,0.362157791852951,0.3304405510425567,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9243447184562684,0.6149113178253174,0.585229218006134,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.953522562980652,0.6683937907218933,0.4689905047416687,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8332390785217285,0.4509395956993103,0.431301087141037,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6842171549797058,0.2450495362281799,1.1267108917236328,284.9069519042969,284.95001220703125,302.04998779296875,292.3607177734375,298.3875732421875,297.1502380371094,284.9073486328125,1.0,0.6804195642471313,0.3421579599380493,0.3421579599380493,1.0,1.0,-3.534050703048706,0.8917019367218018,2.6423487663269043,0.0941117629408836,0.8274592161178589,0.8274592161178589,0.0,229.63214111328125,235.0,58598.140625,0.0,3903.5146484375,1.0,278.8592224121094,282.9472045898437,295.3799133300781,299.1751708984375,293.1499938964844,293.1499938964844,279.1499938964844,38844.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473833441734314,1.0,0.0,0.0,3.425650358200073,3.425672769546509,7.830317940715759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.86328125,0.0,1808.436767578125,1895.4371337890625,0.0,3839.358642578125,0.9728792309761048,1.0,0.0,3.0,1.0,0.0
18204900,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7745099067687988,0.3619520366191864,0.3301209807395935,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9219290018081664,0.6142860054969788,0.5844814777374268,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9515151977539062,0.6684022545814514,0.4688338935375213,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8316898345947266,0.4508108794689178,0.4310750365257263,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6828811168670654,0.2450740933418274,1.12666916847229,285.0077209472656,284.95001220703125,302.04998779296875,292.3582458496094,298.38726806640625,297.1503295898437,285.0080261230469,1.0,0.6809749603271484,0.3421003520488739,0.3421003520488739,1.0,1.0,-3.532250165939331,0.89097660779953,2.641273736953736,0.0936646312475204,0.8976644277572632,0.8976644277572632,0.0,231.16668701171875,235.0,57850.1875,0.0,3908.211181640625,1.0,279.09625244140625,283.0688171386719,295.3252258300781,298.96844482421875,293.1499938964844,293.1499938964844,279.1499938964844,34115.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941278636455536,1.0,0.0,0.0,3.476138114929199,3.476160287857056,8.062827419053065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.0732421875,0.0,1832.0487060546875,1895.4371337890625,0.0,3784.06494140625,0.9814770817756652,1.0,0.0,3.0,1.0,0.0
18204960,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7734147310256958,0.3618468046188354,0.3300713002681732,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9202255010604858,0.6137773394584656,0.5840492844581604,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.950205385684967,0.6685363054275513,0.4689655303955078,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8306551575660706,0.450784683227539,0.4310879111289978,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6820358633995056,0.2451809495687484,1.1272914409637451,284.993896484375,284.95001220703125,302.04998779296875,292.35675048828125,298.3878173828125,297.1513366699219,284.9928894042969,1.0,0.6816456317901611,0.3420477509498596,0.3420477509498596,1.0,1.0,-3.532590866088867,0.8909159302711487,2.641674757003784,0.0934511497616767,0.9055721163749696,0.9055721163749696,0.0,232.3913726806641,238.0,57930.16796875,0.0,3916.467529296875,1.0,279.1415100097656,283.05694580078125,295.3310546875,299.0140075683594,293.1499938964844,293.1499938964844,278.8500061035156,33400.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388430118560792,1.0,0.0,0.0,3.5372025966644287,3.537225246429444,8.348591222784307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.42578125,0.0,1911.1497802734373,1895.4371337890625,0.0,3761.91943359375,0.9939559698104858,1.0,0.0,3.0,1.0,0.0
18205020,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7699453830718994,0.3607116341590881,0.3293899893760681,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.915327489376068,0.6117479801177979,0.5825215578079224,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9459395408630372,0.6675088405609131,0.468575656414032,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8274816870689392,0.4499609768390655,0.4306363761425018,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6793384552001953,0.2449428886175155,1.1274299621582031,284.908447265625,284.95001220703125,302.04998779296875,292.35675048828125,298.3851928710937,297.1487731933594,284.9088134765625,1.0,0.6828311681747437,0.3419425189495086,0.3419425189495086,1.0,1.0,-3.5290961265563965,0.8895183205604553,2.639577865600586,0.092848390340805,0.8261797428131104,0.8261797428131104,0.0,235.67501831054688,241.0,58469.3984375,0.0,3927.37841796875,1.0,278.8593444824219,282.9512023925781,295.3749389648437,299.1598205566406,293.1499938964844,293.1499938964844,279.1499938964844,38776.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462189078330994,1.0,0.0,0.0,3.414982318878174,3.4150047302246094,7.781623594382836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.05810546875,0.0,1793.2628173828125,1895.4371337890625,0.0,3828.836181640625,0.9701659679412842,1.0,0.0,3.0,1.0,0.0
18205080,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7699453830718994,0.3607116341590881,0.3293899893760681,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.915327489376068,0.6117479801177979,0.5825215578079224,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9459395408630372,0.6675088405609131,0.468575656414032,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8274816870689392,0.4499609768390655,0.4306363761425018,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6793384552001953,0.2449428886175155,1.1274299621582031,284.908447265625,284.95001220703125,302.04998779296875,292.35675048828125,298.3851928710937,297.1487731933594,284.9088134765625,1.0,0.6828311681747437,0.3419425189495086,0.3419425189495086,1.0,1.0,-3.5290961265563965,0.8895183205604553,2.639577865600586,0.092848390340805,0.8261797428131104,0.8261797428131104,0.0,235.67501831054688,241.0,58469.3984375,0.0,3927.37841796875,1.0,278.8593444824219,282.9512023925781,295.3749389648437,299.1598205566406,293.1499938964844,293.1499938964844,279.1499938964844,38776.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462189078330994,1.0,0.0,0.0,3.414982318878174,3.4150047302246094,7.781623594382836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.05810546875,0.0,1793.2628173828125,1895.4371337890625,0.0,3828.836181640625,0.9701659679412842,1.0,0.0,3.0,1.0,0.0
18205140,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7672902345657349,0.3603736162185669,0.3290042877197265,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9114753007888794,0.6105945110321045,0.5813325643539429,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9426326155662536,0.6675752401351929,0.4685064852237701,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8249993324279785,0.4497804939746856,0.4304056763648987,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6772520542144775,0.2450572550296783,1.1279507875442505,284.9947814941406,284.95001220703125,302.04998779296875,292.36102294921875,298.3854064941406,297.1498413085937,284.9941101074219,1.0,0.6840337514877319,0.3418372869491577,0.3418372869491577,1.0,1.0,-3.5274598598480225,0.8886943459510803,2.638765335083008,0.0922236070036888,0.9043952822685242,0.9043952822685242,0.0,238.437744140625,244.0,57822.8359375,0.0,3939.87255859375,1.0,279.1405334472656,283.060302734375,295.3349304199219,299.0085144042969,293.1499938964844,293.1499938964844,278.8500061035156,33433.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374886751174928,1.0,0.0,0.0,3.5264580249786377,3.526480197906494,8.297948284052836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.787109375,0.0,1896.1297607421875,1895.4371337890625,0.0,3749.585205078125,0.9915478825569152,1.0,0.0,3.0,1.0,0.0
18205200,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7672902345657349,0.3603736162185669,0.3290042877197265,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9114753007888794,0.6105945110321045,0.5813325643539429,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9426326155662536,0.6675752401351929,0.4685064852237701,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8249993324279785,0.4497804939746856,0.4304056763648987,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6772520542144775,0.2450572550296783,1.1279507875442505,284.9947814941406,284.95001220703125,302.04998779296875,292.36102294921875,298.3854064941406,297.1498413085937,284.9941101074219,1.0,0.6840337514877319,0.3418372869491577,0.3418372869491577,1.0,1.0,-3.5274598598480225,0.8886943459510803,2.638765335083008,0.0922236070036888,0.9043952822685242,0.9043952822685242,0.0,238.437744140625,244.0,57822.8359375,0.0,3939.87255859375,1.0,279.1405334472656,283.060302734375,295.3349304199219,299.0085144042969,293.1499938964844,293.1499938964844,278.8500061035156,33433.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374886751174928,1.0,0.0,0.0,3.5264580249786377,3.526480197906494,8.297948284052836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.787109375,0.0,1896.1297607421875,1895.4371337890625,0.0,3749.585205078125,0.9915478825569152,1.0,0.0,3.0,1.0,0.0
18205260,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.76375412940979,0.3590481281280517,0.3282131850719452,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9067139029502868,0.6083824038505554,0.5796970129013062,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9381251335144044,0.6663126945495605,0.4679977595806122,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8217211365699768,0.4487599432468414,0.4298369586467743,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6744268536567688,0.2446176260709762,1.1275454759597778,284.9083251953125,284.95001220703125,302.0492858886719,292.3669738769531,298.3812561035156,297.1455993652344,284.9085998535156,1.0,0.6851353049278259,0.3417330682277679,0.3417330682277679,1.0,1.0,-3.522768020629883,0.8869332075119019,2.6358346939086914,0.0915920212864875,0.8246532678604126,0.8246532678604126,0.0,241.8734130859375,247.0,58356.71875,0.0,3948.603759765625,1.0,278.859375,282.953369140625,295.3851318359375,299.1619873046875,293.1499938964844,293.1499938964844,279.1499938964844,38765.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448082447052002,1.0,0.0,0.0,3.406734228134156,3.406756639480591,7.744080221527838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.734375,0.0,1781.98974609375,1895.4371337890625,0.0,3816.072509765625,0.9681077599525452,1.0,0.0,3.0,1.0,0.0
18205320,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.76375412940979,0.3590481281280517,0.3282131850719452,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9067139029502868,0.6083824038505554,0.5796970129013062,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9381251335144044,0.6663126945495605,0.4679977595806122,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8217211365699768,0.4487599432468414,0.4298369586467743,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6744268536567688,0.2446176260709762,1.1275454759597778,284.9083251953125,284.95001220703125,302.0492858886719,292.3669738769531,298.3812561035156,297.1455993652344,284.9085998535156,1.0,0.6851353049278259,0.3417330682277679,0.3417330682277679,1.0,1.0,-3.522768020629883,0.8869332075119019,2.6358346939086914,0.0915920212864875,0.8246532678604126,0.8246532678604126,0.0,241.8734130859375,247.0,58356.71875,0.0,3948.603759765625,1.0,278.859375,282.953369140625,295.3851318359375,299.1619873046875,293.1499938964844,293.1499938964844,279.1499938964844,38765.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448082447052002,1.0,0.0,0.0,3.406734228134156,3.406756639480591,7.744080221527838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.734375,0.0,1781.98974609375,1895.4371337890625,0.0,3816.072509765625,0.9681077599525452,1.0,0.0,3.0,1.0,0.0
18205380,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7605915665626526,0.3582933843135834,0.3275181651115417,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.902565062046051,0.6068031787872314,0.5781807899475098,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.934095859527588,0.6659214496612549,0.4676617681980133,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8186952471733093,0.4481337368488312,0.4292605221271515,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.671690046787262,0.2442506402730941,1.1262950897216797,284.99188232421875,284.95001220703125,302.047119140625,292.3717956542969,298.3774108886719,297.14227294921875,284.9911193847656,1.0,0.6860589385032654,0.3416288495063782,0.3416288495063782,1.0,1.0,-3.5175013542175293,0.885004997253418,2.632496356964112,0.090749092400074,0.8999733924865723,0.8999733924865723,0.0,245.01817321777344,250.0,57649.19921875,0.0,3954.11279296875,1.0,279.14044189453125,283.0610046386719,295.34637451171875,299.0107116699219,293.1499938964844,293.1499938964844,279.45001220703125,33538.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362208247184752,1.0,0.0,0.0,3.515177726745605,3.515200138092041,8.244947480307019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.72265625,0.0,1881.1368408203125,1895.4371337890625,0.0,3738.0263671875,0.9888253808021544,1.0,0.0,3.0,1.0,0.0
18205440,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7605915665626526,0.3582933843135834,0.3275181651115417,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.902565062046051,0.6068031787872314,0.5781807899475098,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.934095859527588,0.6659214496612549,0.4676617681980133,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8186952471733093,0.4481337368488312,0.4292605221271515,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.671690046787262,0.2442506402730941,1.1262950897216797,284.99188232421875,284.95001220703125,302.047119140625,292.3717956542969,298.3774108886719,297.14227294921875,284.9911193847656,1.0,0.6860589385032654,0.3416288495063782,0.3416288495063782,1.0,1.0,-3.5175013542175293,0.885004997253418,2.632496356964112,0.090749092400074,0.8999733924865723,0.8999733924865723,0.0,245.01817321777344,250.0,57649.19921875,0.0,3954.11279296875,1.0,279.14044189453125,283.0610046386719,295.34637451171875,299.0107116699219,293.1499938964844,293.1499938964844,279.45001220703125,33538.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362208247184752,1.0,0.0,0.0,3.515177726745605,3.515200138092041,8.244947480307019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.72265625,0.0,1881.1368408203125,1895.4371337890625,0.0,3738.0263671875,0.9888253808021544,1.0,0.0,3.0,1.0,0.0
18205500,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7591871619224548,0.3580039441585541,0.3272502720355987,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9007244110107422,0.6061217784881592,0.5775221586227417,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9322980046272278,0.6658570170402527,0.4675858616828918,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.8173246383666992,0.4478989541530609,0.4290415048599243,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6704486608505249,0.2440990358591079,1.1257718801498413,285.07843017578125,284.95001220703125,302.04547119140625,292.373779296875,298.3757019042969,297.1410217285156,285.0812683105469,1.0,0.6865439414978027,0.3415767252445221,0.3415767252445221,1.0,1.0,-3.5154013633728027,0.8842021226882935,2.631199359893799,0.0903977677226066,0.9853991270065308,0.9853991270065308,0.0,246.5064849853516,250.0,56825.80859375,0.0,3957.709716796875,1.0,279.3963317871094,283.1731872558594,295.3275146484375,298.8802795410156,293.1499938964844,293.1499938964844,279.45001220703125,30584.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304819107055664,1.0,0.0,0.0,3.584249496459961,3.5842719078063965,8.572150136387791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.7880859375,0.0,1951.008544921875,1895.4371337890625,0.0,3685.5576171875,1.0,1.0,0.0,3.0,1.0,0.0
18205560,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.7580646276473999,0.3578270375728607,0.3271245658397674,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8991868495941162,0.605571985244751,0.5770361423492432,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9308666586875916,0.6659491658210754,0.4676693677902221,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8162009716033936,0.447767823934555,0.428950697183609,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.6694350242614746,0.2440104633569717,1.1255624294281006,285.104736328125,284.95001220703125,302.04351806640625,292.3755187988281,298.37469482421875,297.1405639648437,285.1056213378906,1.0,0.6870923042297363,0.3415594100952148,0.3415594100952148,1.0,1.0,-3.5144031047821045,0.8838375210762024,2.630565643310547,0.0902353003621101,1.0,1.0,0.0,247.83566284179688,253.0,56647.82421875,0.0,3963.149658203125,1.0,279.441162109375,283.2055358886719,295.3489685058594,298.9432983398437,293.1499938964844,293.1499938964844,279.1499938964844,29110.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286722540855408,1.0,0.0,0.0,3.593958139419556,3.593980312347412,8.618651463621063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.4228515625,0.0,1950.32763671875,1895.4371337890625,0.0,3668.96533203125,1.0,1.0,0.0,3.0,1.0,0.0
18205620,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7545828819274902,0.3562400639057159,0.326228529214859,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8947649598121643,0.6031181812286377,0.5753291845321655,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.926328718662262,0.6644171476364136,0.4671274721622467,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.812785267829895,0.4464554786682129,0.4282170236110687,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6663831472396851,0.2431834191083908,1.1236494779586792,284.9431457519531,284.95001220703125,302.0384826660156,292.3781433105469,298.36749267578125,297.133544921875,284.94207763671875,1.0,0.6879595518112183,0.3415247797966003,0.3415247797966003,1.0,1.0,-3.507451057434082,0.8816043138504028,2.6258466243743896,0.0897386670112609,0.9587386250495912,0.9587386250495912,0.0,251.3803100585937,256.0,57778.1171875,0.0,3966.6982421875,1.0,279.157470703125,283.0126342773437,295.40936279296875,299.14483642578125,293.1499938964844,293.1499938964844,278.8500061035156,30579.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384083151817322,1.0,0.0,0.0,3.584434747695923,3.5844571590423584,8.573036325287831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.861328125,0.0,1951.2276611328125,1895.4371337890625,0.0,3757.9619140625,1.0,1.0,0.0,3.0,1.0,0.0
18205680,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7545828819274902,0.3562400639057159,0.326228529214859,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8947649598121643,0.6031181812286377,0.5753291845321655,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.926328718662262,0.6644171476364136,0.4671274721622467,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.812785267829895,0.4464554786682129,0.4282170236110687,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.6663831472396851,0.2431834191083908,1.1236494779586792,284.9431457519531,284.95001220703125,302.0384826660156,292.3781433105469,298.36749267578125,297.133544921875,284.94207763671875,1.0,0.6879595518112183,0.3415247797966003,0.3415247797966003,1.0,1.0,-3.507451057434082,0.8816043138504028,2.6258466243743896,0.0897386670112609,0.9587386250495912,0.9587386250495912,0.0,251.3803100585937,256.0,57778.1171875,0.0,3966.6982421875,1.0,279.157470703125,283.0126342773437,295.40936279296875,299.14483642578125,293.1499938964844,293.1499938964844,278.8500061035156,30579.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384083151817322,1.0,0.0,0.0,3.584434747695923,3.5844571590423584,8.573036325287831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.861328125,0.0,1951.2276611328125,1895.4371337890625,0.0,3757.9619140625,1.0,1.0,0.0,3.0,1.0,0.0
18205740,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7494972944259644,0.3536945879459381,0.324258416891098,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8885997533798218,0.5995489358901978,0.5723387002944946,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.9196677803993224,0.66157466173172,0.4654304087162018,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8076918125152588,0.4441865384578705,0.4264295399188995,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.6618355512619019,0.2416180670261383,1.1182255744934082,284.8363342285156,284.95001220703125,302.0320739746094,292.3796691894531,298.3547058105469,297.1204833984375,284.839599609375,1.0,0.6880626678466797,0.3414901494979858,0.3414901494979858,1.0,1.0,-3.4907760620117188,0.8764122128486633,2.6143639087677,0.0883912742137909,0.8214110732078552,0.8214110732078552,0.0,255.8137969970703,259.0,58114.51171875,0.0,3950.880126953125,1.0,278.858642578125,282.89111328125,295.40496826171875,299.18756103515625,293.1499938964844,293.1499938964844,279.1499938964844,39945.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462044835090636,1.0,0.0,0.0,3.439437866210937,3.439460515975952,7.893474958109437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.6904296875,0.0,1837.98486328125,1895.4371337890625,0.0,3828.70556640625,0.977057158946991,1.0,0.0,3.0,1.0,0.0
