time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205800,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7494972944259644,0.3536945879459381,0.324258416891098,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8885997533798218,0.5995489358901978,0.5723387002944946,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.9196677803993224,0.66157466173172,0.4654304087162018,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8076918125152588,0.4441865384578705,0.4264295399188995,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.6618355512619019,0.2416180670261383,1.1182255744934082,284.8363342285156,284.95001220703125,302.0320739746094,292.3796691894531,298.3547058105469,297.1204833984375,284.839599609375,1.0,0.6880626678466797,0.3414901494979858,0.3414901494979858,1.0,1.0,-3.4907760620117188,0.8764122128486633,2.6143639087677,0.0883912742137909,0.8214110732078552,0.8214110732078552,0.0,255.8137969970703,259.0,58114.51171875,0.0,3950.880126953125,1.0,278.858642578125,282.89111328125,295.40496826171875,299.18756103515625,293.1499938964844,293.1499938964844,279.1499938964844,39945.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462044835090636,1.0,0.0,0.0,3.439437866210937,3.439460515975952,7.893474958109437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.6904296875,0.0,1837.98486328125,1895.4371337890625,0.0,3828.70556640625,0.977057158946991,1.0,0.0,3.0,1.0,0.0
18205860,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.746123731136322,0.3524587154388428,0.3229765594005584,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8843128681182861,0.5973861813545227,0.5700981616973877,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.915367603302002,0.6605547070503235,0.4645006656646728,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8040606379508972,0.4429486989974975,0.4251315891742706,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6585564613342285,0.2405749559402465,1.1134488582611084,284.9501647949219,284.95001220703125,302.0242614746094,292.380126953125,298.3468017578125,297.1134338378906,284.9503479003906,1.0,0.688049852848053,0.3415553569793701,0.3415553569793701,1.0,1.0,-3.478101968765259,0.8727482557296753,2.605353832244873,0.0874622464179992,0.8805417418479919,0.8805417418479919,0.0,258.86767578125,262.0,57094.83203125,0.0,3937.05322265625,1.0,279.1405334472656,283.0329895019531,295.3457336425781,298.9829406738281,293.1499938964844,293.1499938964844,279.45001220703125,34883.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93533056974411,1.0,0.0,0.0,3.504504919052124,3.50452733039856,8.194956535589881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.8017578125,0.0,1879.3250732421875,1895.4371337890625,0.0,3729.902587890625,0.987634003162384,1.0,0.0,3.0,1.0,0.0
18205920,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.746123731136322,0.3524587154388428,0.3229765594005584,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8843128681182861,0.5973861813545227,0.5700981616973877,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.915367603302002,0.6605547070503235,0.4645006656646728,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8040606379508972,0.4429486989974975,0.4251315891742706,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6585564613342285,0.2405749559402465,1.1134488582611084,284.9501647949219,284.95001220703125,302.0242614746094,292.380126953125,298.3468017578125,297.1134338378906,284.9503479003906,1.0,0.688049852848053,0.3415553569793701,0.3415553569793701,1.0,1.0,-3.478101968765259,0.8727482557296753,2.605353832244873,0.0874622464179992,0.8805417418479919,0.8805417418479919,0.0,258.86767578125,262.0,57094.83203125,0.0,3937.05322265625,1.0,279.1405334472656,283.0329895019531,295.3457336425781,298.9829406738281,293.1499938964844,293.1499938964844,279.45001220703125,34883.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93533056974411,1.0,0.0,0.0,3.504504919052124,3.50452733039856,8.194956535589881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.8017578125,0.0,1879.3250732421875,1895.4371337890625,0.0,3729.902587890625,0.987634003162384,1.0,0.0,3.0,1.0,0.0
18205980,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.743902325630188,0.351737916469574,0.3223390281200409,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8812884092330933,0.5958324670791626,0.5686299204826355,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.912599802017212,0.6602210998535156,0.4642505347728729,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8015716671943665,0.4422241747379303,0.4244549572467804,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6563166379928589,0.2399093955755233,1.1106042861938477,285.0588684082031,284.95001220703125,302.0150451660156,292.3795166015625,298.3424377441406,297.1109924316406,285.0591735839844,1.0,0.688396155834198,0.3416205644607544,0.3416205644607544,1.0,1.0,-3.4710288047790527,0.8707945346832275,2.600234270095825,0.0871046110987663,1.0,1.0,0.0,261.2532043457031,265.0,56094.765625,0.0,3933.396240234375,1.0,279.4410400390625,283.1724548339844,295.3460388183594,298.90643310546875,293.1499938964844,293.1499938964844,279.1499938964844,29478.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261411428451538,1.0,0.0,0.0,3.5913681983947754,3.591390371322632,8.606233450336731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.759765625,0.0,1950.2498779296875,1895.4371337890625,0.0,3645.720947265625,1.0,1.0,0.0,3.0,1.0,0.0
18206040,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.743902325630188,0.351737916469574,0.3223390281200409,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8812884092330933,0.5958324670791626,0.5686299204826355,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.912599802017212,0.6602210998535156,0.4642505347728729,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8015716671943665,0.4422241747379303,0.4244549572467804,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.6563166379928589,0.2399093955755233,1.1106042861938477,285.0588684082031,284.95001220703125,302.0150451660156,292.3795166015625,298.3424377441406,297.1109924316406,285.0591735839844,1.0,0.688396155834198,0.3416205644607544,0.3416205644607544,1.0,1.0,-3.4710288047790527,0.8707945346832275,2.600234270095825,0.0871046110987663,1.0,1.0,0.0,261.2532043457031,265.0,56094.765625,0.0,3933.396240234375,1.0,279.4410400390625,283.1724548339844,295.3460388183594,298.90643310546875,293.1499938964844,293.1499938964844,279.1499938964844,29478.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261411428451538,1.0,0.0,0.0,3.5913681983947754,3.591390371322632,8.606233450336731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.759765625,0.0,1950.2498779296875,1895.4371337890625,0.0,3645.720947265625,1.0,1.0,0.0,3.0,1.0,0.0
18206100,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.74265056848526,0.3509981632232666,0.3219669461250305,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8796173930168152,0.5946504473686218,0.5678486824035645,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9110254049301147,0.65951007604599,0.4640576243400574,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8001876473426819,0.4415654242038727,0.4240977168083191,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.655119776725769,0.2394280731678009,1.1092755794525146,284.93682861328125,284.95001220703125,302.00994873046875,292.3788146972656,298.3392333984375,297.1086120605469,284.9311828613281,1.0,0.6886319518089294,0.3416531383991241,0.3416531383991241,1.0,1.0,-3.467388153076172,0.8697808980941772,2.597607374191284,0.0870186612010002,0.9378909468650818,0.9378909468650818,0.0,262.63580322265625,265.0,57068.03125,0.0,3932.422119140625,1.0,279.1996154785156,283.02215576171875,295.4070129394531,299.1292724609375,293.1499938964844,293.1499938964844,279.1499938964844,30836.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322605729103088,1.0,0.0,0.0,3.582763671875,3.5827860832214355,8.565044140596001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.0263671875,0.0,1951.3818359375,1895.4371337890625,0.0,3701.84423828125,1.0,1.0,0.0,3.0,1.0,0.0
18206160,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7406984567642212,0.3498699069023132,0.32117360830307,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8771789073944092,0.5930358171463013,0.5665799379348755,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9085569381713868,0.65826416015625,0.4634008705615997,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7980875372886658,0.4405554234981537,0.4233664274215698,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6533452272415161,0.2387123852968216,1.1069225072860718,284.9002990722656,284.95001220703125,302.0044860839844,292.3778381347656,298.3341064453125,297.10406494140625,284.89947509765625,1.0,0.6887016892433167,0.3417036235332489,0.3417036235332489,1.0,1.0,-3.4604148864746094,0.867801308631897,2.592613458633423,0.0867220014333725,0.9015625715255736,0.9015625715255736,0.0,264.527099609375,268.0,57070.81640625,0.0,3926.085693359375,1.0,279.1574401855469,282.9860534667969,295.4057006835937,299.0998229980469,293.1499938964844,293.1499938964844,278.8500061035156,33644.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352718591690063,1.0,0.0,0.0,3.5644986629486084,3.564521551132202,8.477937853967887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.193359375,0.0,1952.9913330078125,1895.4371337890625,0.0,3729.366455078125,1.0,1.0,0.0,3.0,1.0,0.0
18206220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7371091842651367,0.3477805852890014,0.3195242583751678,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8727805018424988,0.5901079773902893,0.5640885829925537,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.9041407108306884,0.6558802723884583,0.4619423449039459,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7942182421684265,0.4386268258094787,0.4218015968799591,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.6500583291053772,0.2373086959123611,1.1017764806747437,284.8397521972656,284.95001220703125,301.9950866699219,292.375732421875,298.3241271972656,297.09490966796875,284.84375,1.0,0.6885062456130981,0.3417841792106628,0.3417841792106628,1.0,1.0,-3.4456136226654053,0.8635267019271851,2.5820870399475098,0.0858878791332244,0.7995978593826294,0.7995978593826294,0.0,267.8053283691406,268.0,57094.99609375,0.0,3908.35888671875,1.0,278.8695373535156,282.91748046875,295.4065246582031,299.144775390625,293.1499938964844,293.1499938964844,278.8500061035156,42148.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419559836387634,1.0,0.0,0.0,3.3669559955596924,3.366978406906128,7.564290172012988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.060546875,0.0,1760.8641357421875,1895.4371337890625,0.0,3790.21533203125,0.9623456597328186,1.0,0.0,3.0,1.0,0.0
18206280,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7362606525421143,0.3473676741123199,0.3191165328025818,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8717377781867981,0.589488685131073,0.5634634494781494,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9031328558921814,0.6554418802261353,0.461586594581604,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7932935953140259,0.4382231831550598,0.4213994741439819,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6492599844932556,0.2369884252548217,1.1003776788711548,284.85455322265625,284.95001220703125,301.9925537109375,292.3750915527344,298.3218688964844,297.0930480957031,284.8564758300781,1.0,0.6884193420410156,0.341804563999176,0.341804563999176,1.0,1.0,-3.441775321960449,0.8624176383018494,2.579357624053955,0.0856290757656097,0.7958934903144836,0.7958934903144836,0.0,268.5627746582031,271.0,56963.4609375,0.0,3903.236328125,1.0,278.8602600097656,282.93182373046875,295.39117431640625,299.1038513183594,293.1499938964844,293.1499938964844,279.1499938964844,41370.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941372573375702,1.0,0.0,0.0,3.340681791305542,3.3407039642333984,7.446694780810503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.95458984375,0.0,1718.8056640625,1895.4371337890625,0.0,3784.917724609375,0.955046772956848,1.0,0.0,3.0,1.0,0.0
18206340,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7334586977958679,0.3461380302906036,0.3179028630256653,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.868120014667511,0.587323009967804,0.5612903237342834,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8998984694480896,0.6543862223625183,0.460704505443573,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7901371121406555,0.4369339942932129,0.4200988411903381,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6464396119117737,0.2358462512493133,1.0952138900756836,284.9608459472656,284.95001220703125,301.9792785644531,292.3713073730469,298.31451416015625,297.08837890625,284.961181640625,1.0,0.6882336139678955,0.3419055044651031,0.3419055044651031,1.0,1.0,-3.428856134414673,0.8587821125984192,2.5700740814208984,0.0848636850714683,0.8585031628608704,0.8585031628608704,0.0,271.2699890136719,274.0,55953.609375,0.0,3886.97607421875,1.0,279.1396179199219,283.067138671875,295.3317565917969,298.89794921875,293.1499938964844,293.1499938964844,279.45001220703125,35130.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294788241386414,1.0,0.0,0.0,3.4035797119140625,3.4036014080047607,7.729744879725331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.40087890625,0.0,1742.9193115234375,1895.4371337890625,0.0,3676.36328125,0.9629690051078796,1.0,0.0,3.0,1.0,0.0
18206400,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7334586977958679,0.3461380302906036,0.3179028630256653,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.868120014667511,0.587323009967804,0.5612903237342834,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8998984694480896,0.6543862223625183,0.460704505443573,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7901371121406555,0.4369339942932129,0.4200988411903381,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6464396119117737,0.2358462512493133,1.0952138900756836,284.9608459472656,284.95001220703125,301.9792785644531,292.3713073730469,298.31451416015625,297.08837890625,284.961181640625,1.0,0.6882336139678955,0.3419055044651031,0.3419055044651031,1.0,1.0,-3.428856134414673,0.8587821125984192,2.5700740814208984,0.0848636850714683,0.8585031628608704,0.8585031628608704,0.0,271.2699890136719,274.0,55953.609375,0.0,3886.97607421875,1.0,279.1396179199219,283.067138671875,295.3317565917969,298.89794921875,293.1499938964844,293.1499938964844,279.45001220703125,35130.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294788241386414,1.0,0.0,0.0,3.4035797119140625,3.4036014080047607,7.729744879725331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.40087890625,0.0,1742.9193115234375,1895.4371337890625,0.0,3676.36328125,0.9629690051078796,1.0,0.0,3.0,1.0,0.0
18206460,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7312747240066528,0.3451431393623352,0.3171118199825287,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8651888370513916,0.5854556560516357,0.5596354603767395,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8973813056945801,0.6536261439323425,0.460257887840271,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.787635862827301,0.435916543006897,0.4192324578762054,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6442232131958008,0.2349398136138916,1.091547966003418,285.0185546875,284.95001220703125,301.9646911621094,292.3664855957031,298.3099670410156,297.08673095703125,285.0166015625,1.0,0.6883814334869385,0.3421520888805389,0.3421520888805389,1.0,1.0,-3.419924736022949,0.8567931056022644,2.56313157081604,0.0849671214818954,0.9431320428848268,0.9431320428848268,0.0,273.6896667480469,277.0,55367.7578125,0.0,3878.970458984375,1.0,279.4400939941406,283.1468505859375,295.3357238769531,298.8465270996094,293.1499938964844,293.1499938964844,279.1499938964844,31549.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206165075302124,1.0,0.0,0.0,3.5725128650665283,3.572535276412964,8.516102525391034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.810546875,0.0,1943.6187744140625,1895.4371337890625,0.0,3594.846923828125,1.0,1.0,0.0,3.0,1.0,0.0
18206520,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7312747240066528,0.3451431393623352,0.3171118199825287,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8651888370513916,0.5854556560516357,0.5596354603767395,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8973813056945801,0.6536261439323425,0.460257887840271,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.787635862827301,0.435916543006897,0.4192324578762054,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6442232131958008,0.2349398136138916,1.091547966003418,285.0185546875,284.95001220703125,301.9646911621094,292.3664855957031,298.3099670410156,297.08673095703125,285.0166015625,1.0,0.6883814334869385,0.3421520888805389,0.3421520888805389,1.0,1.0,-3.419924736022949,0.8567931056022644,2.56313157081604,0.0849671214818954,0.9431320428848268,0.9431320428848268,0.0,273.6896667480469,277.0,55367.7578125,0.0,3878.970458984375,1.0,279.4400939941406,283.1468505859375,295.3357238769531,298.8465270996094,293.1499938964844,293.1499938964844,279.1499938964844,31549.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206165075302124,1.0,0.0,0.0,3.5725128650665283,3.572535276412964,8.516102525391034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.810546875,0.0,1943.6187744140625,1895.4371337890625,0.0,3594.846923828125,1.0,1.0,0.0,3.0,1.0,0.0
18206580,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7278187870979309,0.3428816199302673,0.3155476748943329,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8609075546264648,0.5821978449821472,0.5571016669273376,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8932932019233704,0.651075541973114,0.4589414298534393,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7838516235351562,0.4338167011737823,0.4177097380161285,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6410560011863708,0.2333902865648269,1.086280107498169,284.8905334472656,284.95001220703125,301.9487609863281,292.3606262207031,298.3003845214844,297.0794372558594,284.89190673828125,1.0,0.6883417367935181,0.3423987030982971,0.3423987030982971,1.0,1.0,-3.4052579402923584,0.8530490398406982,2.55220890045166,0.0847689807415008,0.8382813930511475,0.8382813930511475,0.0,277.2089538574219,280.0,55886.51953125,0.0,3863.215087890625,1.0,279.15802001953125,283.0025939941406,295.3890686035156,299.0162658691406,293.1499938964844,293.1499938964844,279.45001220703125,38516.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304039478302002,1.0,0.0,0.0,3.472404956817627,3.4724278450012207,8.045518598009949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.935546875,0.0,1869.8603515625,1895.4371337890625,0.0,3684.843505859375,0.9835776686668396,1.0,0.0,3.0,1.0,0.0
18206640,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7278187870979309,0.3428816199302673,0.3155476748943329,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8609075546264648,0.5821978449821472,0.5571016669273376,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8932932019233704,0.651075541973114,0.4589414298534393,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7838516235351562,0.4338167011737823,0.4177097380161285,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6410560011863708,0.2333902865648269,1.086280107498169,284.8905334472656,284.95001220703125,301.9487609863281,292.3606262207031,298.3003845214844,297.0794372558594,284.89190673828125,1.0,0.6883417367935181,0.3423987030982971,0.3423987030982971,1.0,1.0,-3.4052579402923584,0.8530490398406982,2.55220890045166,0.0847689807415008,0.8382813930511475,0.8382813930511475,0.0,277.2089538574219,280.0,55886.51953125,0.0,3863.215087890625,1.0,279.15802001953125,283.0025939941406,295.3890686035156,299.0162658691406,293.1499938964844,293.1499938964844,279.45001220703125,38516.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304039478302002,1.0,0.0,0.0,3.472404956817627,3.4724278450012207,8.045518598009949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.935546875,0.0,1869.8603515625,1895.4371337890625,0.0,3684.843505859375,0.9835776686668396,1.0,0.0,3.0,1.0,0.0
18206700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7260273098945618,0.3420471251010895,0.3146730661392212,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.85872882604599,0.5808800458908081,0.5557163953781128,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8911992311477661,0.6502335667610168,0.4581928849220276,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7818945050239563,0.4329750835895538,0.4168290495872497,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6393910050392151,0.2326900511980056,1.0831152200698853,284.9931640625,284.95001220703125,301.9403076171875,292.3573303222656,298.2960510253906,297.0766296386719,284.9942932128906,1.0,0.6881954669952393,0.3425220251083374,0.3425220251083374,1.0,1.0,-3.39676833152771,0.8508255481719971,2.545942783355713,0.0844375863671302,0.9049606919288636,0.9049606919288636,0.0,278.93927001953125,280.0,55027.57421875,0.0,3852.365966796875,1.0,279.39630126953125,283.1278076171875,295.3287048339844,298.8021545410156,293.1499938964844,293.1499938964844,279.45001220703125,34242.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924449622631073,1.0,0.0,0.0,3.5180411338806152,3.518063545227051,8.258384696091525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.56201171875,0.0,1892.1676025390625,1895.4371337890625,0.0,3630.1640625,0.9918570518493652,1.0,0.0,3.0,1.0,0.0
18206760,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7247092127799988,0.3413548469543457,0.3140928149223327,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8570647835731506,0.5797167420387268,0.5546663403511047,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8896868824958801,0.64957594871521,0.4577675461769104,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7804184556007385,0.4322595298290252,0.4161981344223022,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6380944848060608,0.23207488656044,1.0805752277374268,284.9842834472656,284.95001220703125,301.9315185546875,292.353759765625,298.2925720214844,297.0749206542969,284.9836120605469,1.0,0.6881362199783325,0.3426352143287658,0.3426352143287658,1.0,1.0,-3.3904802799224854,0.8492444157600403,2.54123592376709,0.0842945650219917,0.9123016595840454,0.9123016595840454,0.0,280.3067626953125,283.0,54944.296875,0.0,3844.846435546875,1.0,279.441650390625,283.12310791015625,295.3283386230469,298.8324890136719,293.1499938964844,293.1499938964844,279.1499938964844,33415.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218178987503052,1.0,0.0,0.0,3.56650972366333,3.566532611846924,8.487506875098916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.79296875,0.0,1953.62353515625,1895.4371337890625,0.0,3605.92578125,1.0,1.0,0.0,3.0,1.0,0.0
18206820,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7212989330291748,0.3390962183475494,0.3124363720417022,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8529748916625977,0.5764263868331909,0.5519906878471375,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8857475519180298,0.6470130085945129,0.4563444554805755,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7767320871353149,0.4300794303417206,0.4145075976848602,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6349629759788513,0.2303984314203262,1.0744348764419556,284.8932800292969,284.95001220703125,301.9129943847656,292.34588623046875,298.2822570800781,297.0678405761719,284.8944091796875,1.0,0.6878522038459778,0.3428615629673004,0.3428615629673004,1.0,1.0,-3.3741495609283447,0.8449124693870544,2.529237031936645,0.0838428065180778,0.8210667967796326,0.8210667967796326,0.0,283.67791748046875,286.0,55220.32421875,0.0,3824.343017578125,1.0,279.1585998535156,283.0191955566406,295.3636169433594,298.95220947265625,293.1499938964844,293.1499938964844,279.45001220703125,39687.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290674924850464,1.0,0.0,0.0,3.41716742515564,3.417189836502075,7.791585403538193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.87548828125,0.0,1804.9849853515625,1895.4371337890625,0.0,3672.5908203125,0.9717588424682616,1.0,0.0,3.0,1.0,0.0
18206880,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7212989330291748,0.3390962183475494,0.3124363720417022,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8529748916625977,0.5764263868331909,0.5519906878471375,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8857475519180298,0.6470130085945129,0.4563444554805755,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7767320871353149,0.4300794303417206,0.4145075976848602,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6349629759788513,0.2303984314203262,1.0744348764419556,284.8932800292969,284.95001220703125,301.9129943847656,292.34588623046875,298.2822570800781,297.0678405761719,284.8944091796875,1.0,0.6878522038459778,0.3428615629673004,0.3428615629673004,1.0,1.0,-3.3741495609283447,0.8449124693870544,2.529237031936645,0.0838428065180778,0.8210667967796326,0.8210667967796326,0.0,283.67791748046875,286.0,55220.32421875,0.0,3824.343017578125,1.0,279.1585998535156,283.0191955566406,295.3636169433594,298.95220947265625,293.1499938964844,293.1499938964844,279.45001220703125,39687.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290674924850464,1.0,0.0,0.0,3.41716742515564,3.417189836502075,7.791585403538193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.87548828125,0.0,1804.9849853515625,1895.4371337890625,0.0,3672.5908203125,0.9717588424682616,1.0,0.0,3.0,1.0,0.0
18206940,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7183854579925537,0.3376043736934662,0.311039537191391,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8494921326637268,0.5739653706550598,0.5496019124984741,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8824868202209473,0.6455355882644653,0.45521941781044,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7735864520072937,0.4285096824169159,0.4129980504512787,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6322020888328552,0.2290373742580413,1.0685031414031982,284.9830322265625,284.95001220703125,301.8931884765625,292.3370056152344,298.2743835449219,297.0642395019531,284.9823303222656,1.0,0.6875408291816711,0.3430879414081573,0.3430879414081573,1.0,1.0,-3.35928726196289,0.8410317897796631,2.5182554721832275,0.0833247005939483,0.8930506706237793,0.8930506706237793,0.0,286.54119873046875,274.0,54305.98046875,0.0,3804.631591796875,1.0,279.4404602050781,283.1354675292969,295.30535888671875,298.76806640625,293.1499938964844,293.1499938964844,279.75,34012.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190215468406676,1.0,0.0,0.0,3.5130362510681152,3.513058662414551,8.23490495349688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.85791015625,0.0,1882.7901611328125,1895.4371337890625,0.0,3580.125732421875,0.988796055316925,1.0,0.0,3.0,1.0,0.0
18207000,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7183854579925537,0.3376043736934662,0.311039537191391,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8494921326637268,0.5739653706550598,0.5496019124984741,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8824868202209473,0.6455355882644653,0.45521941781044,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7735864520072937,0.4285096824169159,0.4129980504512787,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6322020888328552,0.2290373742580413,1.0685031414031982,284.9830322265625,284.95001220703125,301.8931884765625,292.3370056152344,298.2743835449219,297.0642395019531,284.9823303222656,1.0,0.6875408291816711,0.3430879414081573,0.3430879414081573,1.0,1.0,-3.35928726196289,0.8410317897796631,2.5182554721832275,0.0833247005939483,0.8930506706237793,0.8930506706237793,0.0,286.54119873046875,274.0,54305.98046875,0.0,3804.631591796875,1.0,279.4404602050781,283.1354675292969,295.30535888671875,298.76806640625,293.1499938964844,293.1499938964844,279.75,34012.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190215468406676,1.0,0.0,0.0,3.5130362510681152,3.513058662414551,8.23490495349688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.85791015625,0.0,1882.7901611328125,1895.4371337890625,0.0,3580.125732421875,0.988796055316925,1.0,0.0,3.0,1.0,0.0
18207060,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7195467352867126,0.3364921510219574,0.3098038733005523,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8508938550949097,0.5719329118728638,0.5474337935447693,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8846312165260315,0.6445477604866028,0.4543277621269226,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7750838994979858,0.4272992610931396,0.4116149544715881,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.632893979549408,0.2279432862997055,1.0625555515289309,285.0905456542969,284.95001220703125,301.8721008300781,292.3271179199219,298.2689208984375,297.06365966796875,285.0908508300781,1.0,0.6833235025405884,0.3434094786643982,0.3434094786643982,1.0,1.0,-3.345306158065796,0.837689220905304,2.5076169967651367,0.0832481980323791,1.0,1.0,0.0,282.106201171875,262.0,53183.43359375,0.0,3745.47265625,1.0,279.74151611328125,283.2760314941406,295.2943420410156,298.67822265625,293.1499938964844,293.1499938964844,279.45001220703125,29119.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100518226623536,1.0,0.0,0.0,3.5943963527679443,3.59441876411438,8.620753533250536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.087890625,0.0,1951.06103515625,1895.4371337890625,0.0,3497.0849609375,1.0,1.0,0.0,3.0,1.0,0.0
18207120,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7195467352867126,0.3364921510219574,0.3098038733005523,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8508938550949097,0.5719329118728638,0.5474337935447693,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8846312165260315,0.6445477604866028,0.4543277621269226,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7750838994979858,0.4272992610931396,0.4116149544715881,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.632893979549408,0.2279432862997055,1.0625555515289309,285.0905456542969,284.95001220703125,301.8721008300781,292.3271179199219,298.2689208984375,297.06365966796875,285.0908508300781,1.0,0.6833235025405884,0.3434094786643982,0.3434094786643982,1.0,1.0,-3.345306158065796,0.837689220905304,2.5076169967651367,0.0832481980323791,1.0,1.0,0.0,282.106201171875,262.0,53183.43359375,0.0,3745.47265625,1.0,279.74151611328125,283.2760314941406,295.2943420410156,298.67822265625,293.1499938964844,293.1499938964844,279.45001220703125,29119.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100518226623536,1.0,0.0,0.0,3.5943963527679443,3.59441876411438,8.620753533250536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.087890625,0.0,1951.06103515625,1895.4371337890625,0.0,3497.0849609375,1.0,1.0,0.0,3.0,1.0,0.0
18207180,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7219186425209045,0.33433797955513,0.3079819977283478,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8539736866950989,0.5687317252159119,0.544590413570404,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8885586857795715,0.6420118808746338,0.4527782201766968,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7781744599342346,0.4252031743526459,0.4097099304199219,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.6347742080688477,0.2263798117637634,1.0552209615707395,284.9173583984375,284.95001220703125,301.8497314453125,292.3162536621094,298.2597045898437,297.0590515136719,284.9159240722656,1.0,0.677158772945404,0.343731015920639,0.343731015920639,1.0,1.0,-3.326734781265259,0.8329238295555115,2.4938108921051025,0.0829255804419517,0.9295922517776488,0.9295922517776488,0.0,274.5771484375,250.0,54099.80078125,0.0,3658.25830078125,1.0,279.4573974609375,283.0762023925781,295.3466796875,298.85845947265625,293.1499938964844,293.1499938964844,279.1499938964844,31909.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198172092437744,1.0,0.0,0.0,3.5757927894592285,3.575815439224243,8.531748107998283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.7734375,0.0,1952.0123291015625,1895.4371337890625,0.0,3587.47119140625,1.0,1.0,0.0,3.0,1.0,0.0
18207240,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7219186425209045,0.33433797955513,0.3079819977283478,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8539736866950989,0.5687317252159119,0.544590413570404,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8885586857795715,0.6420118808746338,0.4527782201766968,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7781744599342346,0.4252031743526459,0.4097099304199219,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.6347742080688477,0.2263798117637634,1.0552209615707395,284.9173583984375,284.95001220703125,301.8497314453125,292.3162536621094,298.2597045898437,297.0590515136719,284.9159240722656,1.0,0.677158772945404,0.343731015920639,0.343731015920639,1.0,1.0,-3.326734781265259,0.8329238295555115,2.4938108921051025,0.0829255804419517,0.9295922517776488,0.9295922517776488,0.0,274.5771484375,250.0,54099.80078125,0.0,3658.25830078125,1.0,279.4573974609375,283.0762023925781,295.3466796875,298.85845947265625,293.1499938964844,293.1499938964844,279.1499938964844,31909.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198172092437744,1.0,0.0,0.0,3.5757927894592285,3.575815439224243,8.531748107998283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.7734375,0.0,1952.0123291015625,1895.4371337890625,0.0,3587.47119140625,1.0,1.0,0.0,3.0,1.0,0.0
18207300,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.7229733467102051,0.3328584730625152,0.306647390127182,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.8554959893226624,0.5666589736938477,0.5426612496376038,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.8904715776443481,0.6401665806770325,0.4515369236469269,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.7796805500984192,0.4237651526927948,0.4083444476127624,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.6356416344642639,0.2253360748291015,1.0502853393554688,284.7923889160156,284.95001220703125,301.8381042480469,292.3104553222656,298.2530517578125,297.0546264648437,284.78936767578125,1.0,0.6734192371368408,0.3438917696475982,0.3438917696475982,1.0,1.0,-3.313744306564331,0.8293935060501099,2.484350681304932,0.0824152380228042,0.8153836131095886,0.8153836131095886,0.0,270.3998718261719,250.0,54696.6484375,0.0,3603.942138671875,1.0,279.2026672363281,282.9314880371094,295.3629455566406,298.985595703125,293.1499938964844,293.1499938964844,279.1499938964844,38581.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262648224830629,1.0,0.0,0.0,3.5113425254821777,3.5113656520843506,8.226965633184591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.423828125,0.0,1925.5289306640625,1895.4371337890625,0.0,3646.857421875,0.990339457988739,1.0,0.0,3.0,1.0,0.0
18207360,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7240644693374634,0.3314474821090698,0.3051522076129913,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8571168184280396,0.5646402835845947,0.5405256152153015,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8924878239631653,0.6384227275848389,0.4501195251941681,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7812619805335999,0.422345906496048,0.4067986607551574,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.6365268230438232,0.224267229437828,1.0446991920471191,284.8387756347656,284.95001220703125,301.8261413574219,292.3044128417969,298.246337890625,297.05010986328125,284.841552734375,1.0,0.6693325638771057,0.3441030979156494,0.3441030979156494,1.0,1.0,-3.2990968227386475,0.8254900574684143,2.473606824874878,0.0818482637405395,0.7998412251472473,0.7998412251472473,0.0,265.9349365234375,238.0,54012.66796875,0.0,3544.539306640625,1.0,279.159423828125,282.99285888671875,295.3246459960937,298.8569030761719,293.1499938964844,293.1499938964844,279.45001220703125,41492.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268967509269714,1.0,0.0,0.0,3.3634159564971924,3.363438129425049,7.548392204625998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.009765625,0.0,1749.9451904296875,1895.4371337890625,0.0,3652.66455078125,0.9607419967651368,1.0,0.0,3.0,1.0,0.0
18207420,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7284814119338989,0.3299374878406524,0.3031331598758697,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8628982305526733,0.5620233416557312,0.5373458862304688,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8993845582008362,0.6367543935775757,0.4483675360679626,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7868013978004456,0.4206110835075378,0.404507577419281,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6400510668754578,0.2227856218814849,1.0353875160217283,284.9490661621094,284.95001220703125,301.8013000488281,292.2916259765625,298.2380676269531,297.0474548339844,284.9490051269531,1.0,0.6609591841697693,0.3445257246494293,0.3445257246494293,1.0,1.0,-3.276774883270264,0.8198469281196594,2.456928014755249,0.081180416047573,0.856630802154541,0.856630802154541,0.0,254.9798126220703,226.0,52853.98828125,0.0,3431.710693359375,1.0,279.44024658203125,283.13311767578125,295.2477722167969,298.62646484375,293.1499938964844,293.1499938964844,279.75,35363.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140135645866394,1.0,0.0,0.0,3.4191062450408936,3.419127941131592,7.800428534210369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.0576171875,0.0,1766.0250244140625,1895.4371337890625,0.0,3533.81298828125,0.9667189717292786,1.0,0.0,3.0,1.0,0.0
18207480,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7284814119338989,0.3299374878406524,0.3031331598758697,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8628982305526733,0.5620233416557312,0.5373458862304688,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8993845582008362,0.6367543935775757,0.4483675360679626,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7868013978004456,0.4206110835075378,0.404507577419281,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6400510668754578,0.2227856218814849,1.0353875160217283,284.9490661621094,284.95001220703125,301.8013000488281,292.2916259765625,298.2380676269531,297.0474548339844,284.9490051269531,1.0,0.6609591841697693,0.3445257246494293,0.3445257246494293,1.0,1.0,-3.276774883270264,0.8198469281196594,2.456928014755249,0.081180416047573,0.856630802154541,0.856630802154541,0.0,254.9798126220703,226.0,52853.98828125,0.0,3431.710693359375,1.0,279.44024658203125,283.13311767578125,295.2477722167969,298.62646484375,293.1499938964844,293.1499938964844,279.75,35363.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140135645866394,1.0,0.0,0.0,3.4191062450408936,3.419127941131592,7.800428534210369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.0576171875,0.0,1766.0250244140625,1895.4371337890625,0.0,3533.81298828125,0.9667189717292786,1.0,0.0,3.0,1.0,0.0
18207540,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7344180941581726,0.3288052678108215,0.3016713261604309,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8705517649650574,0.5598465204238892,0.5348242521286011,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.908425509929657,0.6355507373809814,0.447187215089798,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7940795421600342,0.4192707240581512,0.4027635157108307,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6450150012969971,0.2216407656669616,1.0279340744018557,285.0142517089844,284.95001220703125,301.7752380371094,292.2778625488281,298.2325439453125,297.0483703613281,285.0123291015625,1.0,0.6526108980178833,0.3449483513832092,0.3449483513832092,1.0,1.0,-3.2595036029815674,0.8157456517219543,2.443758010864258,0.0810306593775749,0.9413903951644896,0.9413903951644896,0.0,243.07028198242188,214.0,52077.37890625,0.0,3326.2685546875,1.0,279.7401733398437,283.2227478027344,295.2406921386719,298.5514221191406,293.1499938964844,293.1499938964844,279.45001220703125,31701.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037269949913024,1.0,0.0,0.0,3.575955629348755,3.575978279113769,8.532524589099921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.76904296875,0.0,1950.1553955078125,1895.4371337890625,0.0,3438.30029296875,1.0,1.0,0.0,3.0,1.0,0.0
18207600,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7344180941581726,0.3288052678108215,0.3016713261604309,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8705517649650574,0.5598465204238892,0.5348242521286011,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.908425509929657,0.6355507373809814,0.447187215089798,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7940795421600342,0.4192707240581512,0.4027635157108307,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6450150012969971,0.2216407656669616,1.0279340744018557,285.0142517089844,284.95001220703125,301.7752380371094,292.2778625488281,298.2325439453125,297.0483703613281,285.0123291015625,1.0,0.6526108980178833,0.3449483513832092,0.3449483513832092,1.0,1.0,-3.2595036029815674,0.8157456517219543,2.443758010864258,0.0810306593775749,0.9413903951644896,0.9413903951644896,0.0,243.07028198242188,214.0,52077.37890625,0.0,3326.2685546875,1.0,279.7401733398437,283.2227478027344,295.2406921386719,298.5514221191406,293.1499938964844,293.1499938964844,279.45001220703125,31701.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037269949913024,1.0,0.0,0.0,3.575955629348755,3.575978279113769,8.532524589099921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.76904296875,0.0,1950.1553955078125,1895.4371337890625,0.0,3438.30029296875,1.0,1.0,0.0,3.0,1.0,0.0
