time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207660,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7397121787071228,0.3265008628368377,0.2995180487632751,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8776681423187256,0.5563762784004211,0.5315107107162476,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.917293131351471,0.6326410174369812,0.4451982080936432,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8007904887199402,0.4169341325759887,0.4004380404949188,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6496574282646179,0.2199500501155853,1.0192500352859497,284.8834228515625,284.95001220703125,301.7479858398437,292.2631225585937,298.223388671875,297.04473876953125,284.88507080078125,1.0,0.6439263224601746,0.3455033600330353,0.3455033600330353,1.0,1.0,-3.237311124801636,0.810470700263977,2.426840305328369,0.0809592828154563,0.8310512900352478,0.8310512900352478,0.0,231.9142608642578,202.0,52441.69921875,0.0,3215.210693359375,1.0,279.45806884765625,283.080322265625,295.2896728515625,298.70513916015625,293.1499938964844,293.1499938964844,279.75,39073.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913274109363556,1.0,0.0,0.0,3.457759618759156,3.45778226852417,7.977795348779182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.96142578125,0.0,1854.8714599609373,1895.4371337890625,0.0,3526.963623046875,0.9805800914764404,1.0,0.0,3.0,1.0,0.0
18207720,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7397121787071228,0.3265008628368377,0.2995180487632751,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8776681423187256,0.5563762784004211,0.5315107107162476,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.917293131351471,0.6326410174369812,0.4451982080936432,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8007904887199402,0.4169341325759887,0.4004380404949188,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6496574282646179,0.2199500501155853,1.0192500352859497,284.8834228515625,284.95001220703125,301.7479858398437,292.2631225585937,298.223388671875,297.04473876953125,284.88507080078125,1.0,0.6439263224601746,0.3455033600330353,0.3455033600330353,1.0,1.0,-3.237311124801636,0.810470700263977,2.426840305328369,0.0809592828154563,0.8310512900352478,0.8310512900352478,0.0,231.9142608642578,202.0,52441.69921875,0.0,3215.210693359375,1.0,279.45806884765625,283.080322265625,295.2896728515625,298.70513916015625,293.1499938964844,293.1499938964844,279.75,39073.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913274109363556,1.0,0.0,0.0,3.457759618759156,3.45778226852417,7.977795348779182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.96142578125,0.0,1854.8714599609373,1895.4371337890625,0.0,3526.963623046875,0.9805800914764404,1.0,0.0,3.0,1.0,0.0
18207780,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7460271716117859,0.3249280452728271,0.2974836230278015,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8860325813293457,0.553680419921875,0.5283078551292419,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9279369115829468,0.6307902336120605,0.4433628916740417,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8084946870803833,0.4151529669761657,0.3981460630893707,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.655126690864563,0.2185219079256057,1.0103164911270142,284.97821044921875,284.95001220703125,301.7195129394531,292.2474670410156,298.2157287597656,297.0434265136719,284.97723388671875,1.0,0.6349549889564514,0.3460583388805389,0.3460583388805389,1.0,1.0,-3.215301036834717,0.8052514791488647,2.4100494384765625,0.080669030547142,0.9024046063423156,0.9024046063423156,0.0,220.2712554931641,190.0,51428.37109375,0.0,3103.29345703125,1.0,279.74078369140625,283.20196533203125,295.2178649902344,298.50592041015625,293.1499938964844,293.1499938964844,279.45001220703125,33919.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035810232162476,1.0,0.0,0.0,3.551811695098877,3.551834344863892,8.417694061790826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.33544921875,0.0,1937.3487548828125,1895.4371337890625,0.0,3436.94140625,0.9982973337173462,1.0,0.0,3.0,1.0,0.0
18207840,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7460271716117859,0.3249280452728271,0.2974836230278015,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8860325813293457,0.553680419921875,0.5283078551292419,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9279369115829468,0.6307902336120605,0.4433628916740417,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8084946870803833,0.4151529669761657,0.3981460630893707,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.655126690864563,0.2185219079256057,1.0103164911270142,284.97821044921875,284.95001220703125,301.7195129394531,292.2474670410156,298.2157287597656,297.0434265136719,284.97723388671875,1.0,0.6349549889564514,0.3460583388805389,0.3460583388805389,1.0,1.0,-3.215301036834717,0.8052514791488647,2.4100494384765625,0.080669030547142,0.9024046063423156,0.9024046063423156,0.0,220.2712554931641,190.0,51428.37109375,0.0,3103.29345703125,1.0,279.74078369140625,283.20196533203125,295.2178649902344,298.50592041015625,293.1499938964844,293.1499938964844,279.45001220703125,33919.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035810232162476,1.0,0.0,0.0,3.551811695098877,3.551834344863892,8.417694061790826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.33544921875,0.0,1937.3487548828125,1895.4371337890625,0.0,3436.94140625,0.9982973337173462,1.0,0.0,3.0,1.0,0.0
18207900,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7495328187942505,0.3238453269004822,0.2965088486671448,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8906149864196777,0.5520017743110657,0.5267500281333923,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9337332248687744,0.629410445690155,0.4424751996994018,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8125441670417786,0.4140174388885498,0.3970405757427215,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.6581913232803345,0.2176892459392547,1.006031513214111,284.8595886230469,284.95001220703125,301.704833984375,292.2392883300781,298.2112121582031,297.04205322265625,284.8583679199219,1.0,0.6304504871368408,0.3463358581066131,0.3463358581066131,1.0,1.0,-3.204712390899658,0.8027575016021729,2.4019548892974854,0.0806529596447944,0.8131259083747864,0.8131259083747864,0.0,214.4247283935547,190.0,51945.9609375,0.0,3048.60791015625,1.0,279.5008239746094,283.06768798828125,295.26629638671875,298.6895751953125,293.1499938964844,293.1499938964844,279.45001220703125,39330.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909302294254303,1.0,0.0,0.0,3.483467102050781,3.483490228652954,8.096861847661785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.7353515625,0.0,1893.3626708984373,1895.4371337890625,0.0,3490.12744140625,0.9846163392066956,1.0,0.0,3.0,1.0,0.0
18207960,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7527055740356445,0.3226701021194458,0.295258104801178,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8948432207107544,0.5502166152000427,0.5248686671257019,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.939029097557068,0.627909779548645,0.4412743151187897,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8161848187446594,0.4127846360206604,0.3956834077835083,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6609968543052673,0.2167794555425644,1.0010699033737185,284.8900146484375,284.95001220703125,301.6898498535156,292.2308959960937,298.2060241699219,297.0399475097656,284.8912048339844,1.0,0.6257967948913574,0.3466404974460602,0.3466404974460602,1.0,1.0,-3.191906690597534,0.7996413707733154,2.3922653198242188,0.0804665237665176,0.8080920577049255,0.8080920577049255,0.0,208.8566436767578,178.0,51508.296875,0.0,2991.111083984375,1.0,279.4591369628906,283.1066589355469,295.24627685546875,298.60711669921875,293.1499938964844,293.1499938964844,279.75,40483.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105625152587892,1.0,0.0,0.0,3.373454332351685,3.373476505279541,7.59351735268865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.59521484375,0.0,1753.7266845703125,1895.4371337890625,0.0,3501.823486328125,0.9620217084884644,1.0,0.0,3.0,1.0,0.0
18208020,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7610716223716736,0.3212003409862518,0.2933396100997925,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9055538773536682,0.5476061105728149,0.5217702388763428,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9519590139389038,0.6261575818061829,0.4395391047000885,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8251200318336487,0.4110563099384308,0.3934524059295654,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6682620644569397,0.2153820693492889,0.9922427535057068,284.9810791015625,284.95001220703125,301.6590270996094,292.21337890625,298.19854736328125,297.0394287109375,284.9803771972656,1.0,0.6165258288383484,0.3472498059272766,0.3472498059272766,1.0,1.0,-3.170485258102417,0.7947139143943787,2.3757712841033936,0.0803254768252372,0.8794023990631104,0.8794023990631104,0.0,196.91319274902344,166.0,50512.12109375,0.0,2881.665771484375,1.0,279.7400207519531,283.2247314453125,295.1759948730469,298.40643310546875,293.1499938964844,293.1499938964844,280.04998779296875,34242.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89924556016922,1.0,0.0,0.0,3.464466094970703,3.4644880294799805,8.008772169887379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.38232421875,0.0,1817.1190185546875,1895.4371337890625,0.0,3396.550537109375,0.9769487380981444,1.0,0.0,3.0,1.0,0.0
18208080,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7610716223716736,0.3212003409862518,0.2933396100997925,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9055538773536682,0.5476061105728149,0.5217702388763428,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9519590139389038,0.6261575818061829,0.4395391047000885,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8251200318336487,0.4110563099384308,0.3934524059295654,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6682620644569397,0.2153820693492889,0.9922427535057068,284.9810791015625,284.95001220703125,301.6590270996094,292.21337890625,298.19854736328125,297.0394287109375,284.9803771972656,1.0,0.6165258288383484,0.3472498059272766,0.3472498059272766,1.0,1.0,-3.170485258102417,0.7947139143943787,2.3757712841033936,0.0803254768252372,0.8794023990631104,0.8794023990631104,0.0,196.91319274902344,166.0,50512.12109375,0.0,2881.665771484375,1.0,279.7400207519531,283.2247314453125,295.1759948730469,298.40643310546875,293.1499938964844,293.1499938964844,280.04998779296875,34242.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89924556016922,1.0,0.0,0.0,3.464466094970703,3.4644880294799805,8.008772169887379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.38232421875,0.0,1817.1190185546875,1895.4371337890625,0.0,3396.550537109375,0.9769487380981444,1.0,0.0,3.0,1.0,0.0
18208140,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7714086174964905,0.3200021386146545,0.2917934656143188,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9194085001945496,0.5453135371208191,0.5191129446029663,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9662979245185852,0.6247535943984985,0.4381905794143677,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8357058763504028,0.4096022844314575,0.3915836811065674,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.6772699952125549,0.2142048925161361,0.9846228957176208,285.0634460449219,284.95001220703125,301.62701416015625,292.1949462890625,298.19268798828125,297.04107666015625,285.0639038085937,1.0,0.6073994040489197,0.347859114408493,0.347859114408493,1.0,1.0,-3.1523993015289307,0.7908049821853638,2.3615944385528564,0.0805096626281738,0.9965289235115052,0.9965289235115052,0.0,184.6869659423828,154.0,49535.0,0.0,2778.808837890625,1.0,280.0407409667969,283.3368225097656,295.1598815917969,298.3175354003906,293.1499938964844,293.1499938964844,279.75,29625.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895167708396912,1.0,0.0,0.0,3.5901434421539307,3.590165615081787,8.600364935773541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.4921875,0.0,1949.9478759765625,1895.4371337890625,0.0,3305.68798828125,1.0,1.0,0.0,3.0,1.0,0.0
18208200,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7714086174964905,0.3200021386146545,0.2917934656143188,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9194085001945496,0.5453135371208191,0.5191129446029663,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9662979245185852,0.6247535943984985,0.4381905794143677,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8357058763504028,0.4096022844314575,0.3915836811065674,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.6772699952125549,0.2142048925161361,0.9846228957176208,285.0634460449219,284.95001220703125,301.62701416015625,292.1949462890625,298.19268798828125,297.04107666015625,285.0639038085937,1.0,0.6073994040489197,0.347859114408493,0.347859114408493,1.0,1.0,-3.1523993015289307,0.7908049821853638,2.3615944385528564,0.0805096626281738,0.9965289235115052,0.9965289235115052,0.0,184.6869659423828,154.0,49535.0,0.0,2778.808837890625,1.0,280.0407409667969,283.3368225097656,295.1598815917969,298.3175354003906,293.1499938964844,293.1499938964844,279.75,29625.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895167708396912,1.0,0.0,0.0,3.5901434421539307,3.590165615081787,8.600364935773541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.4921875,0.0,1949.9478759765625,1895.4371337890625,0.0,3305.68798828125,1.0,1.0,0.0,3.0,1.0,0.0
18208260,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7815672159194946,0.317706286907196,0.2896783053874969,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9336119890213012,0.5418045520782471,0.5157999992370605,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9790310859680176,0.6217381954193115,0.4361703097820282,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8462737798690796,0.4072067737579345,0.3892284035682678,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6862339377403259,0.2125081270933151,0.9759480357170104,284.8898010253906,284.95001220703125,301.5938720703125,292.17559814453125,298.18310546875,297.0384521484375,284.8883972167969,1.0,0.5980578064918518,0.3485222458839416,0.3485222458839416,1.0,1.0,-3.1301939487457275,0.7857220768928528,2.3444719314575195,0.0805844515562057,0.8852411508560181,0.8852411508560181,0.0,173.28607177734375,142.0,50303.7578125,0.0,2673.319580078125,1.0,279.7575378417969,283.1393737792969,295.2085876464844,298.4872741699219,293.1499938964844,293.1499938964844,280.04998779296875,34689.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000644087791443,1.0,0.0,0.0,3.557682991027832,3.557705879211426,8.44554790546681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.12255859375,0.0,1953.5565185546875,1895.4371337890625,0.0,3404.184814453125,1.0,1.0,0.0,3.0,1.0,0.0
18208320,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7815672159194946,0.317706286907196,0.2896783053874969,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9336119890213012,0.5418045520782471,0.5157999992370605,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9790310859680176,0.6217381954193115,0.4361703097820282,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8462737798690796,0.4072067737579345,0.3892284035682678,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6862339377403259,0.2125081270933151,0.9759480357170104,284.8898010253906,284.95001220703125,301.5938720703125,292.17559814453125,298.18310546875,297.0384521484375,284.8883972167969,1.0,0.5980578064918518,0.3485222458839416,0.3485222458839416,1.0,1.0,-3.1301939487457275,0.7857220768928528,2.3444719314575195,0.0805844515562057,0.8852411508560181,0.8852411508560181,0.0,173.28607177734375,142.0,50303.7578125,0.0,2673.319580078125,1.0,279.7575378417969,283.1393737792969,295.2085876464844,298.4872741699219,293.1499938964844,293.1499938964844,280.04998779296875,34689.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000644087791443,1.0,0.0,0.0,3.557682991027832,3.557705879211426,8.44554790546681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.12255859375,0.0,1953.5565185546875,1895.4371337890625,0.0,3404.184814453125,1.0,1.0,0.0,3.0,1.0,0.0
18208380,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7931331396102905,0.3159516155719757,0.2874427735805511,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9493065476417542,0.5388584136962891,0.5123170614242554,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9916816353797911,0.6195390820503235,0.4340406060218811,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8584401607513428,0.4051913619041443,0.386687695980072,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.696273922920227,0.2109420746564865,0.9663874506950378,285.0163269042969,284.95001220703125,301.5595703125,292.1553649902344,298.1737365722656,297.0367431640625,285.0160522460937,1.0,0.588347852230072,0.3491853773593902,0.3491853773593902,1.0,1.0,-3.106201171875,0.7800639867782593,2.326137065887451,0.0802409052848815,0.9851335883140564,0.9851335883140564,0.0,161.77340698242188,130.0,48956.59765625,0.0,2565.2041015625,1.0,280.0424499511719,283.3018798828125,295.1242980957031,298.2642822265625,293.1499938964844,293.1499938964844,279.75,29887.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890453577041626,1.0,0.0,0.0,3.5889227390289307,3.588944911956787,8.59451745327533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.724609375,0.0,1950.8079833984373,1895.4371337890625,0.0,3314.448974609375,1.0,1.0,0.0,3.0,1.0,0.0
18208440,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7931331396102905,0.3159516155719757,0.2874427735805511,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9493065476417542,0.5388584136962891,0.5123170614242554,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9916816353797911,0.6195390820503235,0.4340406060218811,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8584401607513428,0.4051913619041443,0.386687695980072,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.696273922920227,0.2109420746564865,0.9663874506950378,285.0163269042969,284.95001220703125,301.5595703125,292.1553649902344,298.1737365722656,297.0367431640625,285.0160522460937,1.0,0.588347852230072,0.3491853773593902,0.3491853773593902,1.0,1.0,-3.106201171875,0.7800639867782593,2.326137065887451,0.0802409052848815,0.9851335883140564,0.9851335883140564,0.0,161.77340698242188,130.0,48956.59765625,0.0,2565.2041015625,1.0,280.0424499511719,283.3018798828125,295.1242980957031,298.2642822265625,293.1499938964844,293.1499938964844,279.75,29887.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890453577041626,1.0,0.0,0.0,3.5889227390289307,3.588944911956787,8.59451745327533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.724609375,0.0,1950.8079833984373,1895.4371337890625,0.0,3314.448974609375,1.0,1.0,0.0,3.0,1.0,0.0
18208500,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8000500202178955,0.3149149417877197,0.2864953577518463,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9581289887428284,0.5372042059898376,0.510766863822937,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9982757568359376,0.6181767582893372,0.4331384599208832,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8657709956169128,0.4040548503398895,0.3855669200420379,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7022454738616943,0.2101080566644668,0.9620293974876404,284.8857116699219,284.95001220703125,301.5420227050781,292.1449279785156,298.1689453125,297.0357666015625,284.8783264160156,1.0,0.5835054516792297,0.3495169579982757,0.3495169579982757,1.0,1.0,-3.0955190658569336,0.7776332497596741,2.3178858757019043,0.0802716240286827,0.9009082913398744,0.9009082913398744,0.0,155.84873962402344,130.0,49767.30078125,0.0,2513.356201171875,1.0,279.7994079589844,283.144775390625,295.1721496582031,298.4530029296875,293.1499938964844,293.1499938964844,279.75,32397.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962036371231079,1.0,0.0,0.0,3.5726139545440674,3.572636604309082,8.516584557582974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.6787109375,0.0,1952.2933349609373,1895.4371337890625,0.0,3368.171142578125,1.0,1.0,0.0,3.0,1.0,0.0
18208560,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8048738837242126,0.3135327398777008,0.2852260172367096,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.964191436767578,0.5351645350456238,0.5088350772857666,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9990000128746032,0.6166650056838989,0.4268295168876648,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8711045384407043,0.4026047885417938,0.3841616809368133,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7064117193222046,0.209073469042778,0.957021951675415,284.8475646972656,284.95001220703125,301.524169921875,292.1342468261719,298.1622619628906,297.0331115722656,284.84735107421875,1.0,0.5782216191291809,0.3498972058296203,0.3498972058296203,1.0,1.0,-3.076942682266236,0.7728209495544434,2.304121732711792,0.0798532739281654,0.8456000685691833,0.8456000685691833,0.0,151.09397888183594,133.0,49479.3515625,0.0,2452.666015625,1.0,279.7577819824219,283.1158447265625,295.1578063964844,298.3937683105469,293.1499938964844,293.1499938964844,280.04998779296875,37614.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898673951625824,1.0,0.0,0.0,3.5205655097961426,3.5205886363983154,8.270241096397513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.50537109375,0.0,1929.1605224609373,1895.4371337890625,0.0,3391.220458984375,0.9930707216262816,1.0,0.0,3.0,1.0,0.0
18208620,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8070375919342041,0.3124008774757385,0.2839137613773346,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9669410586357116,0.5333378911018372,0.5067856907844543,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.6164007186889648,0.4215257465839386,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8736410737037659,0.4013157188892364,0.3826761245727539,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.7081325650215149,0.2080830782651901,0.9517022371292114,284.9647827148437,284.95001220703125,301.5038452148437,292.1220397949219,298.155517578125,297.0309753417969,284.9648742675781,1.0,0.5742635130882263,0.3503231108188629,0.3503231108188629,1.0,1.0,-3.057794570922852,0.7679706811904907,2.2898240089416504,0.0791139900684356,0.9086403846740724,0.9086403846740724,0.0,148.1100616455078,133.0,48383.5,0.0,2401.7099609375,1.0,280.0079650878906,283.2612609863281,295.07843017578125,298.1541748046875,293.1499938964844,293.1499938964844,280.04998779296875,34156.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904402852058411,1.0,0.0,0.0,3.5498311519622803,3.549853801727295,8.408309213336906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.4814453125,0.0,1936.8568115234373,1895.4371337890625,0.0,3314.324951171875,0.9993479251861572,1.0,0.0,3.0,1.0,0.0
18208680,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.808379590511322,0.3116742074489593,0.2831913828849792,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.968551218509674,0.532086193561554,0.5055319666862488,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9990000128746032,0.6166074872016907,0.4183742105960846,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8751698136329651,0.4004495739936828,0.381785124540329,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7091064453125,0.2074064016342163,0.9483121037483216,284.9618530273437,284.95001220703125,301.4876403808594,292.1122436523437,298.1513061523437,297.0304260253906,284.96221923828125,1.0,0.5718252658843994,0.3506577610969543,0.3506577610969543,1.0,1.0,-3.0464789867401123,0.765326738357544,2.2811522483825684,0.0789394304156303,0.9103565216064452,0.9103565216064452,0.0,146.3570556640625,136.0,48123.67578125,0.0,2371.6689453125,1.0,280.0411376953125,283.2665710449219,295.0733337402344,298.16241455078125,293.1499938964844,293.1499938964844,279.75,33621.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870741128921509,1.0,0.0,0.0,3.56406307220459,3.564085960388184,8.475865911350411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.341796875,0.0,1952.1297607421875,1895.4371337890625,0.0,3282.83447265625,1.0,1.0,0.0,3.0,1.0,0.0
18208740,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8081876039505005,0.3092557787895202,0.2811712026596069,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9685320854187012,0.5284109115600586,0.5022531151771545,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.6157258749008179,0.4156855940818786,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8752625584602356,0.3978320658206939,0.3794505298137665,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7085580229759216,0.2055206149816513,0.940127432346344,284.8729248046875,284.95001220703125,301.45001220703125,292.08935546875,298.1401672363281,297.02691650390625,284.87518310546875,1.0,0.5678510069847107,0.3514182865619659,0.3514182865619659,1.0,1.0,-3.0242273807525635,0.7603874802589417,2.2638399600982666,0.0789337232708931,0.8040630221366882,0.8040630221366882,0.0,144.37109375,139.0,48183.26171875,0.0,2320.7177734375,1.0,279.7587280273437,283.1729736328125,295.1003723144531,298.25439453125,293.1499938964844,293.1499938964844,280.04998779296875,41139.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931924104690552,1.0,0.0,0.0,3.3697824478149414,3.369804859161377,7.576995812996756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.31494140625,0.0,1755.0675048828125,1895.4371337890625,0.0,3340.049560546875,0.9619556069374084,1.0,0.0,3.0,1.0,0.0
18208800,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8081876039505005,0.3092557787895202,0.2811712026596069,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9685320854187012,0.5284109115600586,0.5022531151771545,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.6157258749008179,0.4156855940818786,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8752625584602356,0.3978320658206939,0.3794505298137665,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7085580229759216,0.2055206149816513,0.940127432346344,284.8729248046875,284.95001220703125,301.45001220703125,292.08935546875,298.1401672363281,297.02691650390625,284.87518310546875,1.0,0.5678510069847107,0.3514182865619659,0.3514182865619659,1.0,1.0,-3.0242273807525635,0.7603874802589417,2.2638399600982666,0.0789337232708931,0.8040630221366882,0.8040630221366882,0.0,144.37109375,139.0,48183.26171875,0.0,2320.7177734375,1.0,279.7587280273437,283.1729736328125,295.1003723144531,298.25439453125,293.1499938964844,293.1499938964844,280.04998779296875,41139.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931924104690552,1.0,0.0,0.0,3.3697824478149414,3.369804859161377,7.576995812996756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.31494140625,0.0,1755.0675048828125,1895.4371337890625,0.0,3340.049560546875,0.9619556069374084,1.0,0.0,3.0,1.0,0.0
18208860,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8063066601753235,0.3075934946537018,0.2794970273971557,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9663878083229064,0.5255845785140991,0.4993827939033508,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.6147138476371765,0.416081428527832,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8733903765678406,0.3958466053009033,0.3774125277996063,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7063366770744324,0.2039475739002227,0.9326413869857788,284.9771728515625,284.95001220703125,301.41033935546875,292.0649108886719,298.1322021484375,297.02667236328125,284.97674560546875,1.0,0.5655031800270081,0.3523657321929931,0.3523657321929931,1.0,1.0,-3.0077831745147705,0.7577710151672363,2.250012159347534,0.0798794776201248,0.8777536153793335,0.8777536153793335,0.0,143.87722778320312,142.0,47223.67578125,0.0,2288.487060546875,1.0,280.0399780273437,283.3014221191406,295.0226135253906,298.0491943359375,293.1499938964844,293.1499938964844,280.3500061035156,34310.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807193040847778,1.0,0.0,0.0,3.4601151943206787,3.460137128829956,7.988668357938877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.93701171875,0.0,1811.7764892578125,1895.4371337890625,0.0,3223.3212890625,0.9759471416473388,1.0,0.0,3.0,1.0,0.0
18208920,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8063066601753235,0.3075934946537018,0.2794970273971557,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9663878083229064,0.5255845785140991,0.4993827939033508,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.6147138476371765,0.416081428527832,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8733903765678406,0.3958466053009033,0.3774125277996063,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7063366770744324,0.2039475739002227,0.9326413869857788,284.9771728515625,284.95001220703125,301.41033935546875,292.0649108886719,298.1322021484375,297.02667236328125,284.97674560546875,1.0,0.5655031800270081,0.3523657321929931,0.3523657321929931,1.0,1.0,-3.0077831745147705,0.7577710151672363,2.250012159347534,0.0798794776201248,0.8777536153793335,0.8777536153793335,0.0,143.87722778320312,142.0,47223.67578125,0.0,2288.487060546875,1.0,280.0399780273437,283.3014221191406,295.0226135253906,298.0491943359375,293.1499938964844,293.1499938964844,280.3500061035156,34310.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807193040847778,1.0,0.0,0.0,3.4601151943206787,3.460137128829956,7.988668357938877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.93701171875,0.0,1811.7764892578125,1895.4371337890625,0.0,3223.3212890625,0.9759471416473388,1.0,0.0,3.0,1.0,0.0
18208980,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8035946488380432,0.3061811327934265,0.2782286405563354,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.963095486164093,0.5230653882026672,0.4970042705535888,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6131312847137451,0.4182986617088318,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8705612421035767,0.3941276967525482,0.3757855296134949,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7033517956733704,0.2025520354509353,0.9264097809791564,285.06988525390625,284.95001220703125,301.36785888671875,292.0382080078125,298.12518310546875,297.0279541015625,285.0707092285156,1.0,0.5643921494483948,0.3533131778240204,0.3533131778240204,1.0,1.0,-2.9966137409210205,0.7568269371986389,2.239786624908448,0.0813572853803634,1.0,1.0,0.0,144.34127807617188,145.0,46319.609375,0.0,2270.8515625,1.0,280.3407592773437,283.4211120605469,295.0010070800781,297.9589233398437,293.1499938964844,293.1499938964844,280.04998779296875,29440.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704224824905396,1.0,0.0,0.0,3.5915865898132324,3.591608762741089,8.607280506112147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.30224609375,0.0,1950.194580078125,1895.4371337890625,0.0,3126.773681640625,1.0,1.0,0.0,3.0,1.0,0.0
18209040,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8035946488380432,0.3061811327934265,0.2782286405563354,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.963095486164093,0.5230653882026672,0.4970042705535888,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6131312847137451,0.4182986617088318,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8705612421035767,0.3941276967525482,0.3757855296134949,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7033517956733704,0.2025520354509353,0.9264097809791564,285.06988525390625,284.95001220703125,301.36785888671875,292.0382080078125,298.12518310546875,297.0279541015625,285.0707092285156,1.0,0.5643921494483948,0.3533131778240204,0.3533131778240204,1.0,1.0,-2.9966137409210205,0.7568269371986389,2.239786624908448,0.0813572853803634,1.0,1.0,0.0,144.34127807617188,145.0,46319.609375,0.0,2270.8515625,1.0,280.3407592773437,283.4211120605469,295.0010070800781,297.9589233398437,293.1499938964844,293.1499938964844,280.04998779296875,29440.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704224824905396,1.0,0.0,0.0,3.5915865898132324,3.591608762741089,8.607280506112147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.30224609375,0.0,1950.194580078125,1895.4371337890625,0.0,3126.773681640625,1.0,1.0,0.0,3.0,1.0,0.0
18209100,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.801571249961853,0.3051107823848724,0.2775060534477234,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9606564044952391,0.5214067101478577,0.4957188069820404,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9990000128746032,0.6114423871040344,0.4202953279018402,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8684921264648438,0.3929675221443176,0.3749102056026459,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7013102173805237,0.2016953527927398,0.9232084155082704,284.9433288574219,284.95001220703125,301.3456115722656,292.02410888671875,298.1202392578125,297.02703857421875,284.9356384277344,1.0,0.5641481876373291,0.3537868857383728,0.3537868857383728,1.0,1.0,-2.991701126098633,0.756560742855072,2.235140323638916,0.0821917504072189,0.9390974640846252,0.9390974640846252,0.0,144.96958923339844,145.0,47212.36328125,0.0,2265.29150390625,1.0,280.0995178222656,283.2649230957031,295.0606384277344,298.1714172363281,293.1499938964844,293.1499938964844,280.04998779296875,30707.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779712319374084,1.0,0.0,0.0,3.58360242843628,3.583624839782715,8.569055580665008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.04345703125,0.0,1951.3046875,1895.4371337890625,0.0,3197.565185546875,1.0,1.0,0.0,3.0,1.0,0.0
18209160,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7984766364097595,0.3036831021308899,0.2763991951942444,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9570168852806092,0.5193448662757874,0.4939819276332855,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.6088312268257141,0.4233652353286743,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8654338121414185,0.3914797604084015,0.3736834824085235,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6983861923217773,0.2006265968084335,0.919060230255127,284.9003601074219,284.95001220703125,301.3227233886719,292.0094909667969,298.11328125,297.0243225097656,284.8992919921875,1.0,0.5639687776565552,0.3541376888751983,0.3541376888751983,1.0,1.0,-2.985496997833252,0.7555602788925171,2.2299365997314453,0.0825889930129051,0.8992083072662354,0.8992083072662354,0.0,145.9982452392578,148.0,47206.7109375,0.0,2259.504638671875,1.0,280.0575866699219,283.2256774902344,295.0489501953125,298.13348388671875,293.1499938964844,293.1499938964844,279.75,33766.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823789358139038,1.0,0.0,0.0,3.563697338104248,3.563720226287842,8.47412650273327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.298828125,0.0,1953.058837890625,1895.4371337890625,0.0,3238.870849609375,1.0,1.0,0.0,3.0,1.0,0.0
18209220,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7886946201324463,0.3005485832691192,0.2737919688224792,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9449928402900696,0.5148873329162598,0.4900155961513519,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9933064579963684,0.6027514338493347,0.4229156672954559,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.85573810338974,0.3881723880767822,0.3708089292049408,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6892158389091492,0.1981646567583084,0.9092757105827332,284.843017578125,284.95001220703125,301.2751770019531,291.9788513183594,298.0958557128906,297.0165405273437,284.8451538085937,1.0,0.5631687641143799,0.3548392355442047,0.3548392355442047,1.0,1.0,-2.9617021083831787,0.7498409152030945,2.2118611335754395,0.0823414996266365,0.7800396680831909,0.7800396680831909,0.0,149.8499298095703,151.0,47015.0234375,0.0,2237.07177734375,1.0,279.7601928710937,283.1698913574219,295.0061950683594,298.1078186035156,293.1499938964844,293.1499938964844,280.04998779296875,42790.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914099335670471,1.0,0.0,0.0,3.291619062423706,3.2916409969329834,7.229569405353686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.271484375,0.0,1668.5087890625,1895.4371337890625,0.0,3323.390625,0.9448795318603516,1.0,0.0,3.0,1.0,0.0
18209280,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7886946201324463,0.3005485832691192,0.2737919688224792,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9449928402900696,0.5148873329162598,0.4900155961513519,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9933064579963684,0.6027514338493347,0.4229156672954559,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.85573810338974,0.3881723880767822,0.3708089292049408,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6892158389091492,0.1981646567583084,0.9092757105827332,284.843017578125,284.95001220703125,301.2751770019531,291.9788513183594,298.0958557128906,297.0165405273437,284.8451538085937,1.0,0.5631687641143799,0.3548392355442047,0.3548392355442047,1.0,1.0,-2.9617021083831787,0.7498409152030945,2.2118611335754395,0.0823414996266365,0.7800396680831909,0.7800396680831909,0.0,149.8499298095703,151.0,47015.0234375,0.0,2237.07177734375,1.0,279.7601928710937,283.1698913574219,295.0061950683594,298.1078186035156,293.1499938964844,293.1499938964844,280.04998779296875,42790.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914099335670471,1.0,0.0,0.0,3.291619062423706,3.2916409969329834,7.229569405353686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.271484375,0.0,1668.5087890625,1895.4371337890625,0.0,3323.390625,0.9448795318603516,1.0,0.0,3.0,1.0,0.0
18209340,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7814083099365234,0.2986162900924682,0.2719644606113434,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9354034662246704,0.5117514729499817,0.4869515895843506,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.986339509487152,0.599610447883606,0.4204108715057373,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8484306335449219,0.3858609795570373,0.3685637712478637,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6818786859512329,0.1962025910615921,0.9005663990974426,284.957763671875,284.95001220703125,301.2254333496094,291.94647216796875,298.0818176269531,297.0137939453125,284.9579772949219,1.0,0.5622068643569946,0.355540782213211,0.355540782213211,1.0,1.0,-2.939802646636963,0.7447184920310974,2.1950840950012207,0.0819129720330238,0.8438246250152588,0.8438246250152588,0.0,152.85508728027344,154.0,45880.90625,0.0,2213.737548828125,1.0,280.0390319824219,283.31396484375,294.8983154296875,297.8491516113281,293.1499938964844,293.1499938964844,280.3500061035156,35419.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877309262752533,1.0,0.0,0.0,3.346327066421509,3.3463480472564697,7.471883236576105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.05029296875,0.0,1670.1903076171875,1895.4371337890625,0.0,3191.35888671875,0.9491228461265564,1.0,0.0,3.0,1.0,0.0
18209400,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7814083099365234,0.2986162900924682,0.2719644606113434,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9354034662246704,0.5117514729499817,0.4869515895843506,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.986339509487152,0.599610447883606,0.4204108715057373,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8484306335449219,0.3858609795570373,0.3685637712478637,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6818786859512329,0.1962025910615921,0.9005663990974426,284.957763671875,284.95001220703125,301.2254333496094,291.94647216796875,298.0818176269531,297.0137939453125,284.9579772949219,1.0,0.5622068643569946,0.355540782213211,0.355540782213211,1.0,1.0,-2.939802646636963,0.7447184920310974,2.1950840950012207,0.0819129720330238,0.8438246250152588,0.8438246250152588,0.0,152.85508728027344,154.0,45880.90625,0.0,2213.737548828125,1.0,280.0390319824219,283.31396484375,294.8983154296875,297.8491516113281,293.1499938964844,293.1499938964844,280.3500061035156,35419.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877309262752533,1.0,0.0,0.0,3.346327066421509,3.3463480472564697,7.471883236576105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.05029296875,0.0,1670.1903076171875,1895.4371337890625,0.0,3191.35888671875,0.9491228461265564,1.0,0.0,3.0,1.0,0.0
18209460,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7757735848426819,0.2969721257686615,0.2705914378166199,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9276430010795592,0.5089404582977295,0.4844133257865906,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9807098507881165,0.5973068475723267,0.4188391864299774,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8427504897117615,0.3838626146316528,0.3667766451835632,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6760441660881042,0.1945080459117889,0.8933818340301514,285.0247802734375,284.95001220703125,301.17364501953125,291.9125061035156,298.0707092285156,297.0140686035156,285.0220642089844,1.0,0.5615319609642029,0.356456458568573,0.356456458568573,1.0,1.0,-2.922425985336304,0.7415785789489746,2.180847406387329,0.0825620517134666,0.935998260974884,0.935998260974884,0.0,155.36195373535156,157.0,45139.49609375,0.0,2196.108642578125,1.0,280.33953857421875,283.4000244140625,294.8691101074219,297.752685546875,293.1499938964844,293.1499938964844,280.04998779296875,31207.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654559254646301,1.0,0.0,0.0,3.5289530754089355,3.528975009918213,8.309694408126234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.4287109375,0.0,1877.5855712890625,1895.4371337890625,0.0,3080.1826171875,0.9894801378250122,1.0,0.0,3.0,1.0,0.0
