time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209520,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7757735848426819,0.2969721257686615,0.2705914378166199,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9276430010795592,0.5089404582977295,0.4844133257865906,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9807098507881165,0.5973068475723267,0.4188391864299774,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8427504897117615,0.3838626146316528,0.3667766451835632,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6760441660881042,0.1945080459117889,0.8933818340301514,285.0247802734375,284.95001220703125,301.17364501953125,291.9125061035156,298.0707092285156,297.0140686035156,285.0220642089844,1.0,0.5615319609642029,0.356456458568573,0.356456458568573,1.0,1.0,-2.922425985336304,0.7415785789489746,2.180847406387329,0.0825620517134666,0.935998260974884,0.935998260974884,0.0,155.36195373535156,157.0,45139.49609375,0.0,2196.108642578125,1.0,280.33953857421875,283.4000244140625,294.8691101074219,297.752685546875,293.1499938964844,293.1499938964844,280.04998779296875,31207.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654559254646301,1.0,0.0,0.0,3.5289530754089355,3.528975009918213,8.309694408126234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.4287109375,0.0,1877.5855712890625,1895.4371337890625,0.0,3080.1826171875,0.9894801378250122,1.0,0.0,3.0,1.0,0.0
18209580,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7683489918708801,0.2941474914550781,0.2685092091560364,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9177108407020568,0.5048351287841797,0.4810597002506256,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.972843050956726,0.5933865904808044,0.4165546298027038,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8355308175086975,0.3808463215827942,0.3643799722194671,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6688704490661621,0.1922695636749267,0.8849251866340637,284.8816833496094,284.95001220703125,301.1200256347656,291.8771057128906,298.0546264648437,297.0090637207031,284.8828125,1.0,0.5607386827468872,0.3573721349239349,0.3573721349239349,1.0,1.0,-2.9001097679138184,0.7368227243423462,2.1632871627807617,0.0828288793563842,0.816326916217804,0.816326916217804,0.0,158.74514770507812,160.0,45426.34765625,0.0,2174.5009765625,1.0,280.0592041015625,283.2501525878906,294.90924072265625,297.8927307128906,293.1499938964844,293.1499938964844,280.3500061035156,39626.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767445087432861,1.0,0.0,0.0,3.400646448135376,3.4006688594818115,7.716427035120432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.19482421875,0.0,1782.009033203125,1895.4371337890625,0.0,3186.064453125,0.9673542380332948,1.0,0.0,3.0,1.0,0.0
18209640,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7683489918708801,0.2941474914550781,0.2685092091560364,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9177108407020568,0.5048351287841797,0.4810597002506256,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.972843050956726,0.5933865904808044,0.4165546298027038,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8355308175086975,0.3808463215827942,0.3643799722194671,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6688704490661621,0.1922695636749267,0.8849251866340637,284.8816833496094,284.95001220703125,301.1200256347656,291.8771057128906,298.0546264648437,297.0090637207031,284.8828125,1.0,0.5607386827468872,0.3573721349239349,0.3573721349239349,1.0,1.0,-2.9001097679138184,0.7368227243423462,2.1632871627807617,0.0828288793563842,0.816326916217804,0.816326916217804,0.0,158.74514770507812,160.0,45426.34765625,0.0,2174.5009765625,1.0,280.0592041015625,283.2501525878906,294.90924072265625,297.8927307128906,293.1499938964844,293.1499938964844,280.3500061035156,39626.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767445087432861,1.0,0.0,0.0,3.400646448135376,3.4006688594818115,7.716427035120432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.19482421875,0.0,1782.009033203125,1895.4371337890625,0.0,3186.064453125,0.9673542380332948,1.0,0.0,3.0,1.0,0.0
18209700,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7646500468254089,0.2930000424385071,0.2673758566379547,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9128552675247192,0.5030736327171326,0.4792779088020324,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9687238931655884,0.5918717384338379,0.4153465032577514,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8319350481033325,0.3795323371887207,0.3630689084529876,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.665258526802063,0.1912181675434112,0.8802427649497986,284.9920654296875,284.95001220703125,301.0926208496094,291.85888671875,298.04693603515625,297.0073547363281,284.99444580078125,1.0,0.5602383017539978,0.3578299880027771,0.3578299880027771,1.0,1.0,-2.887945413589477,0.7341107726097107,2.153834581375122,0.0827384367585182,0.8848816752433777,0.8848816752433777,0.0,160.42613220214844,160.0,44521.7421875,0.0,2162.027587890625,1.0,280.2953796386719,283.3843688964844,294.8246154785156,297.6586608886719,293.1499938964844,293.1499938964844,280.3500061035156,34772.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698601722717285,1.0,0.0,0.0,3.436453104019165,3.4364750385284424,7.879781378505868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.9150390625,0.0,1783.85498046875,1895.4371337890625,0.0,3121.498779296875,0.9726981520652772,1.0,0.0,3.0,1.0,0.0
18209760,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.761792004108429,0.2920140027999878,0.2665281295776367,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9090729355812072,0.5014825463294983,0.4778228998184204,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9654362797737122,0.5905787348747253,0.4144752919673919,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8290815353393555,0.3783614039421081,0.3620063364505768,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6623250842094421,0.1902599334716797,0.8761593103408813,284.98199462890625,284.95001220703125,301.0648193359375,291.8404235839844,298.0402526855469,297.0068054199219,284.98028564453125,1.0,0.5598204731941223,0.3583086729049682,0.3583086729049682,1.0,1.0,-2.8779430389404297,0.7321406602859497,2.1458022594451904,0.0829303786158561,0.8913892507553101,0.8913892507553101,0.0,161.78140258789062,163.0,44402.57421875,0.0,2151.69384765625,1.0,280.3409729003906,283.3749389648437,294.8069763183594,297.6661376953125,293.1499938964844,293.1499938964844,280.6499938964844,33693.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662391304969788,1.0,0.0,0.0,3.4991495609283447,3.499171733856201,8.169928946699656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.33935546875,0.0,1860.057861328125,1895.4371337890625,0.0,3087.530029296875,0.984732747077942,1.0,0.0,3.0,1.0,0.0
18209820,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7583608627319336,0.290885329246521,0.2655113637447357,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.904621422290802,0.4995976090431213,0.4760366380214691,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.961347758769989,0.5891163945198059,0.4134272933006286,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8256210684776306,0.3769899010658264,0.3607173860073089,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.6587954759597778,0.1891186684370041,0.8712009787559509,285.0814514160156,284.95001220703125,301.0287170410156,291.8163452148437,298.0322570800781,297.0069580078125,285.082763671875,1.0,0.5593491792678833,0.3589214086532593,0.3589214086532593,1.0,1.0,-2.8658032417297363,0.729826033115387,2.135977268218994,0.0832415372133255,0.9942681193351746,0.9942681193351746,0.0,163.475341796875,163.0,43430.9140625,0.0,2139.462158203125,1.0,280.6171875,283.50164794921875,294.75634765625,297.5129089355469,293.1499938964844,293.1499938964844,280.6499938964844,29956.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569770455360413,1.0,0.0,0.0,3.589322805404663,3.589345216751098,8.596434213359316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.54150390625,0.0,1952.090087890625,1895.4371337890625,0.0,3000.6572265625,1.0,1.0,0.0,3.0,1.0,0.0
18209880,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7566701769828796,0.2902926206588745,0.2650313377380371,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9024569988250732,0.4985848665237427,0.4751405715942383,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.9592756628990172,0.5883470773696899,0.4129418730735779,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8238816857337952,0.3762636184692383,0.3600817620754242,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.6570221185684204,0.1885148137807846,0.8686794638633728,285.0916748046875,284.95001220703125,301.0081787109375,291.8026123046875,298.028076171875,297.0074462890625,285.092041015625,1.0,0.5591424703598022,0.359266072511673,0.359266072511673,1.0,1.0,-2.8597707748413086,0.7287766933441162,2.1309940814971924,0.0834999680519104,1.0,1.0,0.0,164.35594177246094,166.0,43272.48828125,0.0,2133.600341796875,1.0,280.64080810546875,283.5166320800781,294.7624816894531,297.5389404296875,293.1499938964844,293.1499938964844,280.3500061035156,29124.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553003072738647,1.0,0.0,0.0,3.59424090385437,3.5942630767822266,8.620007747595082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.0419921875,0.0,1950.8763427734373,1895.4371337890625,0.0,2984.937255859375,1.0,1.0,0.0,3.0,1.0,0.0
18209940,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.750569760799408,0.2875778675079345,0.2630906999111175,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8949161171913147,0.4945943653583526,0.4719465970993042,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9514923095703124,0.5846123695373535,0.4108625948429107,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8176945447921753,0.373318076133728,0.3577844798564911,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6510542631149292,0.1863315254449844,0.860499918460846,284.90386962890625,284.95001220703125,300.9503479003906,291.76385498046875,298.01202392578125,297.0038146972656,284.90185546875,1.0,0.5584450364112854,0.3602234721183777,0.3602234721183777,1.0,1.0,-2.8385183811187744,0.7243677973747253,2.1141507625579834,0.0838530361652374,0.9166131019592284,0.9166131019592284,0.0,167.55838012695312,169.0,44011.578125,0.0,2113.5693359375,1.0,280.3573608398437,283.3055725097656,294.8022155761719,297.69415283203125,293.1499938964844,293.1499938964844,280.04998779296875,32539.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670834302902222,1.0,0.0,0.0,3.571695804595948,3.571718454360962,8.512207614330691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.56689453125,0.0,1952.3736572265625,1895.4371337890625,0.0,3095.4501953125,1.0,1.0,0.0,3.0,1.0,0.0
18210000,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.750569760799408,0.2875778675079345,0.2630906999111175,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8949161171913147,0.4945943653583526,0.4719465970993042,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9514923095703124,0.5846123695373535,0.4108625948429107,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8176945447921753,0.373318076133728,0.3577844798564911,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6510542631149292,0.1863315254449844,0.860499918460846,284.90386962890625,284.95001220703125,300.9503479003906,291.76385498046875,298.01202392578125,297.0038146972656,284.90185546875,1.0,0.5584450364112854,0.3602234721183777,0.3602234721183777,1.0,1.0,-2.8385183811187744,0.7243677973747253,2.1141507625579834,0.0838530361652374,0.9166131019592284,0.9166131019592284,0.0,167.55838012695312,169.0,44011.578125,0.0,2113.5693359375,1.0,280.3573608398437,283.3055725097656,294.8022155761719,297.69415283203125,293.1499938964844,293.1499938964844,280.04998779296875,32539.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670834302902222,1.0,0.0,0.0,3.571695804595948,3.571718454360962,8.512207614330691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.56689453125,0.0,1952.3736572265625,1895.4371337890625,0.0,3095.4501953125,1.0,1.0,0.0,3.0,1.0,0.0
18210060,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7429243922233582,0.2841340899467468,0.2602322101593017,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8856263756752014,0.4897688031196594,0.4676710665225982,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.9412580728530884,0.5798837542533875,0.4077598750591278,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8097509145736694,0.369631677865982,0.3545788824558258,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.6438117027282715,0.1836219877004623,0.8496248126029968,284.82568359375,284.95001220703125,300.8914794921875,291.7242736816406,297.99139404296875,296.9953918457031,284.82977294921875,1.0,0.5572360157966614,0.3612193465232849,0.3612193465232849,1.0,1.0,-2.809295177459717,0.7174143195152283,2.091880798339844,0.0833456367254257,0.7761338949203491,0.7761338949203491,0.0,171.48643493652344,172.0,43730.33984375,0.0,2084.099853515625,1.0,280.0594482421875,283.2372436523437,294.7512512207031,297.65283203125,293.1499938964844,293.1499938964844,280.3500061035156,43621.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761468529701233,1.0,0.0,0.0,3.282946825027466,3.282968759536743,7.191525241978525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.19189453125,0.0,1665.1082763671875,1895.4371337890625,0.0,3180.460693359375,0.9437703490257264,1.0,0.0,3.0,1.0,0.0
18210120,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7429243922233582,0.2841340899467468,0.2602322101593017,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8856263756752014,0.4897688031196594,0.4676710665225982,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.9412580728530884,0.5798837542533875,0.4077598750591278,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8097509145736694,0.369631677865982,0.3545788824558258,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.6438117027282715,0.1836219877004623,0.8496248126029968,284.82568359375,284.95001220703125,300.8914794921875,291.7242736816406,297.99139404296875,296.9953918457031,284.82977294921875,1.0,0.5572360157966614,0.3612193465232849,0.3612193465232849,1.0,1.0,-2.809295177459717,0.7174143195152283,2.091880798339844,0.0833456367254257,0.7761338949203491,0.7761338949203491,0.0,171.48643493652344,172.0,43730.33984375,0.0,2084.099853515625,1.0,280.0594482421875,283.2372436523437,294.7512512207031,297.65283203125,293.1499938964844,293.1499938964844,280.3500061035156,43621.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761468529701233,1.0,0.0,0.0,3.282946825027466,3.282968759536743,7.191525241978525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.19189453125,0.0,1665.1082763671875,1895.4371337890625,0.0,3180.460693359375,0.9437703490257264,1.0,0.0,3.0,1.0,0.0
18210180,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7375674843788147,0.2819622755050659,0.2581536769866943,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.878869891166687,0.4863227903842926,0.4642702043056488,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9338765144348145,0.5770378112792969,0.4056040644645691,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.80363529920578,0.367001473903656,0.3519986569881439,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.63832026720047,0.181454911828041,0.8398968577384949,284.949462890625,284.95001220703125,300.8318176269531,291.6840515136719,297.9757385253906,296.9932556152344,284.9499206542969,1.0,0.5560627579689026,0.3622152507305145,0.3622152507305145,1.0,1.0,-2.7853174209594727,0.7121415138244629,2.0731759071350098,0.083187498152256,0.8383341431617737,0.8383341431617737,0.0,174.2915496826172,175.0,42577.43359375,0.0,2058.265380859375,1.0,280.3388977050781,283.3882141113281,294.62841796875,297.3781433105469,293.1499938964844,293.1499938964844,280.6499938964844,35699.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603159189224243,1.0,0.0,0.0,3.334251165390014,3.3342723846435547,7.418053655783297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.353515625,0.0,1657.1915283203125,1895.4371337890625,0.0,3031.968017578125,0.946319341659546,1.0,0.0,3.0,1.0,0.0
18210240,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7375674843788147,0.2819622755050659,0.2581536769866943,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.878869891166687,0.4863227903842926,0.4642702043056488,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9338765144348145,0.5770378112792969,0.4056040644645691,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.80363529920578,0.367001473903656,0.3519986569881439,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.63832026720047,0.181454911828041,0.8398968577384949,284.949462890625,284.95001220703125,300.8318176269531,291.6840515136719,297.9757385253906,296.9932556152344,284.9499206542969,1.0,0.5560627579689026,0.3622152507305145,0.3622152507305145,1.0,1.0,-2.7853174209594727,0.7121415138244629,2.0731759071350098,0.083187498152256,0.8383341431617737,0.8383341431617737,0.0,174.2915496826172,175.0,42577.43359375,0.0,2058.265380859375,1.0,280.3388977050781,283.3882141113281,294.62841796875,297.3781433105469,293.1499938964844,293.1499938964844,280.6499938964844,35699.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603159189224243,1.0,0.0,0.0,3.334251165390014,3.3342723846435547,7.418053655783297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.353515625,0.0,1657.1915283203125,1895.4371337890625,0.0,3031.968017578125,0.946319341659546,1.0,0.0,3.0,1.0,0.0
18210300,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7353613972663879,0.2810463607311249,0.2573231756687164,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8760160207748413,0.4847961664199829,0.462814450263977,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9307647943496704,0.5758247971534729,0.4047353267669678,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8010168075561523,0.3658583164215088,0.3509149551391601,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6360039114952087,0.1804999262094497,0.8356921076774597,285.0460205078125,284.95001220703125,300.8017578125,291.6637268066406,297.9690246582031,296.9935607910156,285.0482788085937,1.0,0.5556004643440247,0.3627132177352905,0.3627132177352905,1.0,1.0,-2.7751681804656982,0.7100918292999268,2.0650763511657715,0.0833148434758186,0.9177812337875366,0.9177812337875366,0.0,175.5231475830078,175.0,41795.94140625,0.0,2047.63427734375,1.0,280.5906066894531,283.5063781738281,294.5806579589844,297.21441650390625,293.1499938964844,293.1499938964844,280.6499938964844,31807.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505411744117737,1.0,0.0,0.0,3.4174132347106934,3.4174342155456543,7.792705787323939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.7744140625,0.0,1729.5545654296875,1895.4371337890625,0.0,2940.339599609375,0.9641066789627076,1.0,0.0,3.0,1.0,0.0
18210360,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7333649396896362,0.2801372110843658,0.2565998136997223,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8733988404273987,0.483281522989273,0.4614908099174499,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.92792010307312,0.5745973587036133,0.4039785265922546,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7986145615577698,0.3647371828556061,0.3499432206153869,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6338865160942078,0.1795817613601684,0.8318626284599304,285.0263366699219,284.95001220703125,300.77154541015625,291.643310546875,297.9629821777344,296.9943542480469,285.02301025390625,1.0,0.5552287697792053,0.3633034527301788,0.3633034527301788,1.0,1.0,-2.7660279273986816,0.7085855603218079,2.0574424266815186,0.0837712585926055,0.9345860481262208,0.9345860481262208,0.0,176.69735717773438,178.0,41786.8984375,0.0,2038.4117431640625,1.0,280.64013671875,283.482421875,294.590576171875,297.2685852050781,293.1499938964844,293.1499938964844,280.3500061035156,31067.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465685248374939,1.0,0.0,0.0,3.5185999870300293,3.518621921539306,8.261009156740329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.025390625,0.0,1861.525634765625,1895.4371337890625,0.0,2903.141845703125,0.9866204857826232,1.0,0.0,3.0,1.0,0.0
18210420,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7278311848640442,0.2771812677383423,0.2543970942497253,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8664999604225159,0.4789887964725494,0.4579625129699707,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9200260043144226,0.5704527497291565,0.4015534520149231,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7922151684761047,0.3614979386329651,0.3473324775695801,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6285503506660461,0.1772029846906662,0.8227334022521973,284.8771057128906,284.95001220703125,300.7108764648437,291.6022644042969,297.9461975097656,296.99041748046875,284.87860107421875,1.0,0.5543373823165894,0.3644839525222778,0.3644839525222778,1.0,1.0,-2.742126226425171,0.7037103772163391,2.038415908813477,0.0841763317584991,0.8098372220993042,0.8098372220993042,0.0,179.94451904296875,181.0,42032.20703125,0.0,2015.3199462890625,1.0,280.3593444824219,283.3299560546875,294.6341857910156,297.4079284667969,293.1499938964844,293.1499938964844,280.6499938964844,40028.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580108880996704,1.0,0.0,0.0,3.379258394241333,3.379280567169189,7.619669304403942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.27880859375,0.0,1757.1488037109375,1895.4371337890625,0.0,3010.351318359375,0.9625107049942015,1.0,0.0,3.0,1.0,0.0
18210480,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7278311848640442,0.2771812677383423,0.2543970942497253,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8664999604225159,0.4789887964725494,0.4579625129699707,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9200260043144226,0.5704527497291565,0.4015534520149231,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7922151684761047,0.3614979386329651,0.3473324775695801,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6285503506660461,0.1772029846906662,0.8227334022521973,284.8771057128906,284.95001220703125,300.7108764648437,291.6022644042969,297.9461975097656,296.99041748046875,284.87860107421875,1.0,0.5543373823165894,0.3644839525222778,0.3644839525222778,1.0,1.0,-2.742126226425171,0.7037103772163391,2.038415908813477,0.0841763317584991,0.8098372220993042,0.8098372220993042,0.0,179.94451904296875,181.0,42032.20703125,0.0,2015.3199462890625,1.0,280.3593444824219,283.3299560546875,294.6341857910156,297.4079284667969,293.1499938964844,293.1499938964844,280.6499938964844,40028.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580108880996704,1.0,0.0,0.0,3.379258394241333,3.379280567169189,7.619669304403942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.27880859375,0.0,1757.1488037109375,1895.4371337890625,0.0,3010.351318359375,0.9625107049942015,1.0,0.0,3.0,1.0,0.0
18210540,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7226784229278564,0.2748806774616241,0.2522715032100677,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8601737022399902,0.4754092395305633,0.4545148611068725,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9129437804222108,0.5673477649688721,0.3992793560028076,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7862440347671509,0.3587652146816253,0.3447291851043701,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6234243512153625,0.1750328093767166,0.813266396522522,284.9818115234375,284.95001220703125,300.6499938964844,291.56103515625,297.9310913085937,296.9888916015625,284.9805908203125,1.0,0.5533466935157776,0.3656644225120544,0.3656644225120544,1.0,1.0,-2.718184232711792,0.6987862586975098,2.0193979740142822,0.0842718556523323,0.8866427540779114,0.8866427540779114,0.0,182.9362945556641,184.0,40995.9375,0.0,1991.265380859375,1.0,280.6400756835937,283.4585266113281,294.52410888671875,297.1745300292969,293.1499938964844,293.1499938964844,280.95001220703125,33777.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466060161590576,1.0,0.0,0.0,3.4768993854522705,3.476921319961548,8.066359100666887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.29638671875,0.0,1829.79931640625,1895.4371337890625,0.0,2903.492431640625,0.9794317483901978,1.0,0.0,3.0,1.0,0.0
18210600,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7226784229278564,0.2748806774616241,0.2522715032100677,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8601737022399902,0.4754092395305633,0.4545148611068725,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9129437804222108,0.5673477649688721,0.3992793560028076,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7862440347671509,0.3587652146816253,0.3447291851043701,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6234243512153625,0.1750328093767166,0.813266396522522,284.9818115234375,284.95001220703125,300.6499938964844,291.56103515625,297.9310913085937,296.9888916015625,284.9805908203125,1.0,0.5533466935157776,0.3656644225120544,0.3656644225120544,1.0,1.0,-2.718184232711792,0.6987862586975098,2.0193979740142822,0.0842718556523323,0.8866427540779114,0.8866427540779114,0.0,182.9362945556641,184.0,40995.9375,0.0,1991.265380859375,1.0,280.6400756835937,283.4585266113281,294.52410888671875,297.1745300292969,293.1499938964844,293.1499938964844,280.95001220703125,33777.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466060161590576,1.0,0.0,0.0,3.4768993854522705,3.476921319961548,8.066359100666887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.29638671875,0.0,1829.79931640625,1895.4371337890625,0.0,2903.492431640625,0.9794317483901978,1.0,0.0,3.0,1.0,0.0
18210660,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7184224724769592,0.2729703187942505,0.250614196062088,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8549557328224182,0.4722719192504883,0.4516142904758453,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9073543548583984,0.5647509098052979,0.3975077271461487,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7812913656234741,0.3563970625400543,0.3425591886043548,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.6189983487129211,0.1731107085943222,0.8050261735916138,285.0870056152344,284.95001220703125,300.589111328125,291.519775390625,297.918212890625,296.9900207519531,285.0874328613281,1.0,0.5525864958763123,0.3668394088745117,0.3668394088745117,1.0,1.0,-2.6980650424957275,0.6950669884681702,2.002998113632202,0.084755390882492,1.0,1.0,0.0,185.52960205078125,187.0,39909.2421875,0.0,1971.6378173828125,1.0,280.9407958984375,283.5929870605469,294.47430419921875,297.0437927246094,293.1499938964844,293.1499938964844,280.6499938964844,29150.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343759179115295,1.0,0.0,0.0,3.594118595123291,3.5941410064697266,8.619421691946627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.59326171875,0.0,1950.96630859375,1895.4371337890625,0.0,2789.2177734375,1.0,1.0,0.0,3.0,1.0,0.0
18210720,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7184224724769592,0.2729703187942505,0.250614196062088,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8549557328224182,0.4722719192504883,0.4516142904758453,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9073543548583984,0.5647509098052979,0.3975077271461487,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7812913656234741,0.3563970625400543,0.3425591886043548,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.6189983487129211,0.1731107085943222,0.8050261735916138,285.0870056152344,284.95001220703125,300.589111328125,291.519775390625,297.918212890625,296.9900207519531,285.0874328613281,1.0,0.5525864958763123,0.3668394088745117,0.3668394088745117,1.0,1.0,-2.6980650424957275,0.6950669884681702,2.002998113632202,0.084755390882492,1.0,1.0,0.0,185.52960205078125,187.0,39909.2421875,0.0,1971.6378173828125,1.0,280.9407958984375,283.5929870605469,294.47430419921875,297.0437927246094,293.1499938964844,293.1499938964844,280.6499938964844,29150.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343759179115295,1.0,0.0,0.0,3.594118595123291,3.5941410064697266,8.619421691946627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.59326171875,0.0,1950.96630859375,1895.4371337890625,0.0,2789.2177734375,1.0,1.0,0.0,3.0,1.0,0.0
18210780,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7131368517875671,0.2700895071029663,0.248508483171463,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8489165902137756,0.4680564701557159,0.4481945335865021,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.900948405265808,0.5606569647789001,0.3951631486415863,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.775520384311676,0.3531923592090606,0.3400046527385711,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6138030886650085,0.1707655191421508,0.7960708737373352,284.8960876464844,284.95001220703125,300.5284423828125,291.4786682128906,297.9018249511719,296.98699951171875,284.8937683105469,1.0,0.5518065094947815,0.3680143654346466,0.3680143654346466,1.0,1.0,-2.674785614013672,0.6902373433113098,1.9845482110977173,0.0850406214594841,0.905936598777771,0.905936598777771,0.0,188.7164764404297,175.0,40583.26953125,0.0,1950.0159912109373,1.0,280.65789794921875,283.37994384765625,294.5179138183594,297.1985168457031,293.1499938964844,293.1499938964844,280.3500061035156,33151.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846592128276825,1.0,0.0,0.0,3.567708969116211,3.5677316188812256,8.493215659655107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.4189453125,0.0,1952.718505859375,1895.4371337890625,0.0,2903.362548828125,1.0,1.0,0.0,3.0,1.0,0.0
18210840,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7131368517875671,0.2700895071029663,0.248508483171463,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8489165902137756,0.4680564701557159,0.4481945335865021,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.900948405265808,0.5606569647789001,0.3951631486415863,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.775520384311676,0.3531923592090606,0.3400046527385711,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6138030886650085,0.1707655191421508,0.7960708737373352,284.8960876464844,284.95001220703125,300.5284423828125,291.4786682128906,297.9018249511719,296.98699951171875,284.8937683105469,1.0,0.5518065094947815,0.3680143654346466,0.3680143654346466,1.0,1.0,-2.674785614013672,0.6902373433113098,1.9845482110977173,0.0850406214594841,0.905936598777771,0.905936598777771,0.0,188.7164764404297,175.0,40583.26953125,0.0,1950.0159912109373,1.0,280.65789794921875,283.37994384765625,294.5179138183594,297.1985168457031,293.1499938964844,293.1499938964844,280.3500061035156,33151.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846592128276825,1.0,0.0,0.0,3.567708969116211,3.5677316188812256,8.493215659655107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.4189453125,0.0,1952.718505859375,1895.4371337890625,0.0,2903.362548828125,1.0,1.0,0.0,3.0,1.0,0.0
18210900,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.7116607427597046,0.2682839930057525,0.2470007985830307,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.847524106502533,0.4655263125896454,0.4459552466869354,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.8996164202690125,0.5580885410308838,0.3935084044933319,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.7741555571556091,0.3512361645698547,0.3382777869701385,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.6122077703475952,0.169363871216774,0.7901443243026733,284.76422119140625,284.95001220703125,300.4982604980469,291.45819091796875,297.8916320800781,296.9833068847656,284.7606811523437,1.0,0.5493366122245789,0.3686018586158752,0.3686018586158752,1.0,1.0,-2.6591029167175293,0.6864506602287292,1.9726521968841555,0.08475062251091,0.7793715000152588,0.7793715000152588,0.0,188.1992034912109,175.0,40925.28515625,0.0,1923.5155029296875,1.0,280.40362548828125,283.2366027832031,294.5264892578125,297.3028564453125,293.1499938964844,293.1499938964844,280.3500061035156,41626.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550126552581787,1.0,0.0,0.0,3.454878330230713,3.4549014568328857,7.964504789015336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.3740234375,0.0,1875.694091796875,1895.4371337890625,0.0,2982.24072265625,0.9786100387573242,1.0,0.0,3.0,1.0,0.0
18210960,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7110646367073059,0.2665671706199646,0.2453237473964691,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8472058176994324,0.4630756676197052,0.4435056447982788,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.899518609046936,0.5556679368019104,0.391682356595993,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7738021612167358,0.3493234515190124,0.336360216140747,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.6113279461860657,0.1679534763097763,0.7834914922714233,284.8222961425781,284.95001220703125,300.4681701660156,291.4378356933594,297.8814392089844,296.9796447753906,284.8270874023437,1.0,0.5460283756256104,0.3692338168621063,0.3692338168621063,1.0,1.0,-2.641651153564453,0.6821607351303101,1.9594905376434328,0.0842991322278976,0.7637395858764648,0.7637395858764648,0.0,186.36329650878903,163.0,40199.3515625,0.0,1888.652587890625,1.0,280.360107421875,283.32354736328125,294.4648742675781,297.1499328613281,293.1499938964844,293.1499938964844,280.6499938964844,44705.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559589385986328,1.0,0.0,0.0,3.2349510192871094,3.234972715377808,6.982785976106243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.142578125,0.0,1614.5361328125,1895.4371337890625,0.0,2991.111572265625,0.9337160587310792,1.0,0.0,3.0,1.0,0.0
18211020,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7126896381378174,0.264934629201889,0.2434246391057968,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8493577241897583,0.4604609906673431,0.4405654370784759,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9024416208267212,0.5534050464630127,0.3896830976009369,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7757900953292847,0.3472789227962494,0.3340198695659637,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6120189428329468,0.1663093417882919,0.7746677994728088,284.95220947265625,284.95001220703125,300.4251403808594,291.40869140625,297.87030029296875,296.9786071777344,284.9511413574219,1.0,0.5403550863265991,0.3701438307762146,0.3701438307762146,1.0,1.0,-2.620011568069458,0.6771348118782043,1.9428766965866089,0.083961583673954,0.8288515210151672,0.8288515210151672,0.0,181.56640625,163.0,39183.796875,0.0,1834.707763671875,1.0,280.6208190917969,283.4730834960937,294.3398742675781,296.8712158203125,293.1499938964844,293.1499938964844,280.6499938964844,35805.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415932655334473,1.0,0.0,0.0,3.280117511749268,3.2801380157470703,7.179134513535246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.71435546875,0.0,1589.373291015625,1895.4371337890625,0.0,2856.604736328125,0.933607578277588,1.0,0.0,3.0,1.0,0.0
18211080,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7139492034912109,0.2643534541130066,0.2428321242332458,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8508775234222412,0.4595005810260772,0.4395903646945953,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9043753743171692,0.5525701642036438,0.3890651166439056,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7772216200828552,0.3465372323989868,0.3332414925098419,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.612820029258728,0.1657210737466812,0.7715886235237122,284.9496765136719,284.95001220703125,300.40850830078125,291.3974609375,297.8665466308594,296.97882080078125,284.9499206542969,1.0,0.5379637479782104,0.3704977333545685,0.3704977333545685,1.0,1.0,-2.6127498149871826,0.6755558848381042,1.9371939897537231,0.0839933231472969,0.8271913528442383,0.8271913528442383,0.0,179.20773315429688,151.0,39021.73046875,0.0,1813.4423828125,1.0,280.6383972167969,283.4769897460937,294.333251953125,296.8656311035156,293.1499938964844,293.1499938964844,280.95001220703125,35898.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382796049118042,1.0,0.0,0.0,3.282620429992676,3.2826411724090576,7.190095629994175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.00048828125,0.0,1593.36865234375,1895.4371337890625,0.0,2825.6455078125,0.9338756799697876,1.0,0.0,3.0,1.0,0.0
18211140,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.719752311706543,0.2625316381454468,0.2408298254013061,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8580453395843506,0.4563612341880798,0.436246395111084,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9136582612991332,0.5498902201652527,0.3869308233261108,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7839877605438232,0.344137579202652,0.3305884003639221,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.6169179081916809,0.1638257056474685,0.7611914277076721,285.0265197753906,284.95001220703125,300.34967041015625,291.357666015625,297.854736328125,296.9814758300781,285.0233764648437,1.0,0.5287958979606628,0.3717616498470306,0.3717616498470306,1.0,1.0,-2.5880789756774902,0.6703038215637207,1.91777503490448,0.0842534676194191,0.9236671924591064,0.9236671924591064,0.0,169.65478515625,139.0,38181.96875,0.0,1735.1947021484375,1.0,280.9389038085937,283.5704650878906,294.2947082519531,296.7511901855469,293.1499938964844,293.1499938964844,280.6499938964844,30979.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221631050109863,1.0,0.0,0.0,3.4720239639282227,3.472045421600342,8.043753609854321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.1552734375,0.0,1795.7052001953125,1895.4371337890625,0.0,2675.620849609375,0.9749544858932496,1.0,0.0,3.0,1.0,0.0
18211200,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.719752311706543,0.2625316381454468,0.2408298254013061,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8580453395843506,0.4563612341880798,0.436246395111084,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9136582612991332,0.5498902201652527,0.3869308233261108,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7839877605438232,0.344137579202652,0.3305884003639221,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.6169179081916809,0.1638257056474685,0.7611914277076721,285.0265197753906,284.95001220703125,300.34967041015625,291.357666015625,297.854736328125,296.9814758300781,285.0233764648437,1.0,0.5287958979606628,0.3717616498470306,0.3717616498470306,1.0,1.0,-2.5880789756774902,0.6703038215637207,1.91777503490448,0.0842534676194191,0.9236671924591064,0.9236671924591064,0.0,169.65478515625,139.0,38181.96875,0.0,1735.1947021484375,1.0,280.9389038085937,283.5704650878906,294.2947082519531,296.7511901855469,293.1499938964844,293.1499938964844,280.6499938964844,30979.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221631050109863,1.0,0.0,0.0,3.4720239639282227,3.472045421600342,8.043753609854321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.1552734375,0.0,1795.7052001953125,1895.4371337890625,0.0,2675.620849609375,0.9749544858932496,1.0,0.0,3.0,1.0,0.0
18211260,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.725585401058197,0.2596750259399414,0.2382031679153442,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8658627271652222,0.4520553052425384,0.4321672022342682,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9239749312400818,0.5455644130706787,0.3839872181415558,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7912956476211548,0.3408364355564117,0.3273828029632568,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6212620139122009,0.1615080684423446,0.7497861981391907,284.8740234375,284.95001220703125,300.29180908203125,291.31866455078125,297.8399353027344,296.979736328125,284.8758850097656,1.0,0.5187020301818848,0.3732078075408935,0.3732078075408935,1.0,1.0,-2.558936834335327,0.6638980507850647,1.8950387239456177,0.0844989046454429,0.7962550520896912,0.7962550520896912,0.0,159.72975158691406,127.0,38328.46875,0.0,1650.42626953125,1.0,280.6597595214844,283.4190673828125,294.3477783203125,296.8927307128906,293.1499938964844,293.1499938964844,280.95001220703125,40582.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331639170646667,1.0,0.0,0.0,3.316781997680664,3.3168039321899414,7.340526053667418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.98974609375,0.0,1680.32958984375,1895.4371337890625,0.0,2777.91796875,0.9478318691253662,1.0,0.0,3.0,1.0,0.0
18211320,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.725585401058197,0.2596750259399414,0.2382031679153442,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8658627271652222,0.4520553052425384,0.4321672022342682,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9239749312400818,0.5455644130706787,0.3839872181415558,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7912956476211548,0.3408364355564117,0.3273828029632568,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6212620139122009,0.1615080684423446,0.7497861981391907,284.8740234375,284.95001220703125,300.29180908203125,291.31866455078125,297.8399353027344,296.979736328125,284.8758850097656,1.0,0.5187020301818848,0.3732078075408935,0.3732078075408935,1.0,1.0,-2.558936834335327,0.6638980507850647,1.8950387239456177,0.0844989046454429,0.7962550520896912,0.7962550520896912,0.0,159.72975158691406,127.0,38328.46875,0.0,1650.42626953125,1.0,280.6597595214844,283.4190673828125,294.3477783203125,296.8927307128906,293.1499938964844,293.1499938964844,280.95001220703125,40582.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331639170646667,1.0,0.0,0.0,3.316781997680664,3.3168039321899414,7.340526053667418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.98974609375,0.0,1680.32958984375,1895.4371337890625,0.0,2777.91796875,0.9478318691253662,1.0,0.0,3.0,1.0,0.0
