time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211380,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7329830527305603,0.2574716508388519,0.2356504648923874,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8759158253669739,0.4484564363956451,0.4281593263149261,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9371010661125184,0.5422497987747192,0.3811702132225036,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8005364537239075,0.3380409777164459,0.324180543422699,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6267582178115845,0.1594158262014389,0.7380945086479187,284.9805908203125,284.95001220703125,300.2351989746094,291.2806091308594,297.8270874023437,296.9803161621094,284.97918701171875,1.0,0.5079278349876404,0.3746539950370788,0.3746539950370788,1.0,1.0,-2.529768943786621,0.6574419736862183,1.8723268508911133,0.0844848901033401,0.8727470636367798,0.8727470636367798,0.0,148.96173095703125,115.0,37274.2578125,0.0,1563.734619140625,1.0,280.9394836425781,283.5479736328125,294.2359924316406,296.6584167480469,293.1499938964844,293.1499938964844,281.25,33788.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201667070388794,1.0,0.0,0.0,3.4155828952789307,3.41560435295105,7.784360605000984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.3857421875,0.0,1746.135009765625,1895.4371337890625,0.0,2657.11376953125,0.9641513824462892,1.0,0.0,3.0,1.0,0.0
18211440,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7329830527305603,0.2574716508388519,0.2356504648923874,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8759158253669739,0.4484564363956451,0.4281593263149261,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9371010661125184,0.5422497987747192,0.3811702132225036,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8005364537239075,0.3380409777164459,0.324180543422699,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6267582178115845,0.1594158262014389,0.7380945086479187,284.9805908203125,284.95001220703125,300.2351989746094,291.2806091308594,297.8270874023437,296.9803161621094,284.97918701171875,1.0,0.5079278349876404,0.3746539950370788,0.3746539950370788,1.0,1.0,-2.529768943786621,0.6574419736862183,1.8723268508911133,0.0844848901033401,0.8727470636367798,0.8727470636367798,0.0,148.96173095703125,115.0,37274.2578125,0.0,1563.734619140625,1.0,280.9394836425781,283.5479736328125,294.2359924316406,296.6584167480469,293.1499938964844,293.1499938964844,281.25,33788.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201667070388794,1.0,0.0,0.0,3.4155828952789307,3.41560435295105,7.784360605000984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.3857421875,0.0,1746.135009765625,1895.4371337890625,0.0,2657.11376953125,0.9641513824462892,1.0,0.0,3.0,1.0,0.0
18211500,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7375896573066711,0.2565259039402008,0.2345432937145233,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8821080327033997,0.4468301832675934,0.4263489246368408,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9448928833007812,0.5407857298851013,0.3799349069595337,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8061648607254028,0.3367818892002105,0.3227290511131286,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6302196979522705,0.1584678292274475,0.7326861619949341,285.0749816894531,284.95001220703125,300.2073974609375,291.261962890625,297.82159423828125,296.9815368652344,285.0791320800781,1.0,0.5024458169937134,0.3753770589828491,0.3753770589828491,1.0,1.0,-2.516535758972168,0.6546468734741211,1.8618890047073364,0.0846119076013565,0.9594643712043762,0.9594643712043762,0.0,143.29664611816406,115.0,36439.21875,0.0,1521.657470703125,1.0,281.1932983398437,283.6675109863281,294.18243408203125,296.4916687011719,293.1499938964844,293.1499938964844,281.25,30870.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104167580604553,1.0,0.0,0.0,3.507209539413452,3.507231473922729,8.207611017496674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.40771484375,0.0,1843.549560546875,1895.4371337890625,0.0,2567.031494140625,0.9852513670921326,1.0,0.0,3.0,1.0,0.0
18211560,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7429125308990479,0.2556458115577698,0.2335576117038726,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8891742825508118,0.4452783167362213,0.4246846735477447,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.953432321548462,0.5393891930580139,0.378829687833786,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8123548030853271,0.3355856835842132,0.321391761302948,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.6342458128929138,0.1575752943754196,0.7276216149330139,285.0668334960937,284.95001220703125,300.1799621582031,291.2435913085937,297.8167724609375,296.9833374023437,285.06512451171875,1.0,0.4969393610954284,0.3761403560638428,0.3761403560638428,1.0,1.0,-2.5043318271636963,0.6522732973098755,1.8520584106445312,0.0849339738488197,0.995730459690094,0.995730459690094,0.0,137.48081970214844,103.0,36300.734375,0.0,1480.689208984375,1.0,281.2406311035156,283.655517578125,294.1897888183594,296.5365600585937,293.1499938964844,293.1499938964844,280.95001220703125,29513.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060532212257385,1.0,0.0,0.0,3.592114448547364,3.592136859893799,8.60981117511983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.98974609375,0.0,1951.69677734375,1895.4371337890625,0.0,2526.89599609375,1.0,1.0,0.0,3.0,1.0,0.0
18211620,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7534828186035156,0.252856969833374,0.2309839874505996,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9032867550849916,0.44101282954216,0.4206400513648987,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9692094326019288,0.5349849462509155,0.3758452832698822,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8240770697593689,0.3322834372520447,0.3181714117527008,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6423438191413879,0.1553297042846679,0.7163928747177124,284.8691101074219,284.95001220703125,300.1263732910156,291.2078552246094,297.80340576171875,296.98211669921875,284.86700439453125,1.0,0.4855699241161346,0.3776669502258301,0.3776669502258301,1.0,1.0,-2.475443124771118,0.6459570527076721,1.8294860124588013,0.0851187258958816,0.8634716868400574,0.8634716868400574,0.0,126.40089416503906,91.0,36825.3046875,0.0,1396.5218505859375,1.0,280.95751953125,283.442138671875,294.2477111816406,296.6972045898437,293.1499938964844,293.1499938964844,281.25,36177.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186541199684143,1.0,0.0,0.0,3.545586109161377,3.54560923576355,8.388211654164479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.712890625,0.0,1950.8951416015625,1895.4371337890625,0.0,2643.10498046875,0.9983839988708496,1.0,0.0,3.0,1.0,0.0
18211680,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7534828186035156,0.252856969833374,0.2309839874505996,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9032867550849916,0.44101282954216,0.4206400513648987,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9692094326019288,0.5349849462509155,0.3758452832698822,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8240770697593689,0.3322834372520447,0.3181714117527008,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6423438191413879,0.1553297042846679,0.7163928747177124,284.8691101074219,284.95001220703125,300.1263732910156,291.2078552246094,297.80340576171875,296.98211669921875,284.86700439453125,1.0,0.4855699241161346,0.3776669502258301,0.3776669502258301,1.0,1.0,-2.475443124771118,0.6459570527076721,1.8294860124588013,0.0851187258958816,0.8634716868400574,0.8634716868400574,0.0,126.40089416503906,91.0,36825.3046875,0.0,1396.5218505859375,1.0,280.95751953125,283.442138671875,294.2477111816406,296.6972045898437,293.1499938964844,293.1499938964844,281.25,36177.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186541199684143,1.0,0.0,0.0,3.545586109161377,3.54560923576355,8.388211654164479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.712890625,0.0,1950.8951416015625,1895.4371337890625,0.0,2643.10498046875,0.9983839988708496,1.0,0.0,3.0,1.0,0.0
18211740,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7662222981452942,0.2505275905132293,0.2282741516828537,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9211708903312684,0.4372424781322479,0.4164190292358398,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9854280352592468,0.5313382148742676,0.3727407455444336,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8375389575958252,0.3293096125125885,0.3147623240947723,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.652095377445221,0.1531827747821808,0.7043790817260742,285.0030212402344,284.95001220703125,300.0745849609375,291.1734924316406,297.7909851074219,296.9818420410156,285.0029602050781,1.0,0.4737143218517303,0.379193514585495,0.379193514585495,1.0,1.0,-2.4448513984680176,0.6390008926391602,1.8058505058288568,0.0848767608404159,0.957274854183197,0.957274854183197,0.0,115.1979522705078,79.0,35522.68359375,0.0,1311.5787353515625,1.0,281.2413024902344,283.6110534667969,294.12939453125,296.4476928710937,293.1499938964844,293.1499938964844,280.95001220703125,31127.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058667182922363,1.0,0.0,0.0,3.5807547569274902,3.580777406692505,8.555442718716222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.5087890625,0.0,1951.3836669921875,1895.4371337890625,0.0,2525.18310546875,1.0,1.0,0.0,3.0,1.0,0.0
18211800,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7662222981452942,0.2505275905132293,0.2282741516828537,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9211708903312684,0.4372424781322479,0.4164190292358398,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9854280352592468,0.5313382148742676,0.3727407455444336,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8375389575958252,0.3293096125125885,0.3147623240947723,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.652095377445221,0.1531827747821808,0.7043790817260742,285.0030212402344,284.95001220703125,300.0745849609375,291.1734924316406,297.7909851074219,296.9818420410156,285.0029602050781,1.0,0.4737143218517303,0.379193514585495,0.379193514585495,1.0,1.0,-2.4448513984680176,0.6390008926391602,1.8058505058288568,0.0848767608404159,0.957274854183197,0.957274854183197,0.0,115.1979522705078,79.0,35522.68359375,0.0,1311.5787353515625,1.0,281.2413024902344,283.6110534667969,294.12939453125,296.4476928710937,293.1499938964844,293.1499938964844,280.95001220703125,31127.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058667182922363,1.0,0.0,0.0,3.5807547569274902,3.580777406692505,8.555442718716222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.5087890625,0.0,1951.3836669921875,1895.4371337890625,0.0,2525.18310546875,1.0,1.0,0.0,3.0,1.0,0.0
18211860,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7814531922340393,0.247713416814804,0.2256147563457489,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9427594542503356,0.432905375957489,0.412232756614685,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9990000128746032,0.5268946886062622,0.3678682148456573,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.853487491607666,0.3258973658084869,0.3113790154457092,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.6639887094497681,0.1508486866950988,0.6925948858261108,284.83526611328125,284.95001220703125,300.0248107910156,291.14068603515625,297.7778015136719,296.9799194335937,284.83795166015625,1.0,0.4615089297294616,0.3807990252971649,0.3807990252971649,1.0,1.0,-2.412536382675171,0.631534218788147,1.7810022830963137,0.0847969874739646,0.8074532151222229,0.8074532151222229,0.0,104.2158660888672,67.0,35722.8359375,0.0,1227.4847412109375,1.0,280.9580993652344,283.4411926269531,294.16387939453125,296.55389404296875,293.1499938964844,293.1499938964844,281.25,40871.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814635694026947,1.0,0.0,0.0,3.4315290451049805,3.431551933288574,7.857216246520693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.0751953125,0.0,1836.0413818359373,1895.4371337890625,0.0,2605.947021484375,0.9753475189208984,1.0,0.0,3.0,1.0,0.0
18211920,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7814531922340393,0.247713416814804,0.2256147563457489,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9427594542503356,0.432905375957489,0.412232756614685,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9990000128746032,0.5268946886062622,0.3678682148456573,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.853487491607666,0.3258973658084869,0.3113790154457092,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.6639887094497681,0.1508486866950988,0.6925948858261108,284.83526611328125,284.95001220703125,300.0248107910156,291.14068603515625,297.7778015136719,296.9799194335937,284.83795166015625,1.0,0.4615089297294616,0.3807990252971649,0.3807990252971649,1.0,1.0,-2.412536382675171,0.631534218788147,1.7810022830963137,0.0847969874739646,0.8074532151222229,0.8074532151222229,0.0,104.2158660888672,67.0,35722.8359375,0.0,1227.4847412109375,1.0,280.9580993652344,283.4411926269531,294.16387939453125,296.55389404296875,293.1499938964844,293.1499938964844,281.25,40871.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814635694026947,1.0,0.0,0.0,3.4315290451049805,3.431551933288574,7.857216246520693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.0751953125,0.0,1836.0413818359373,1895.4371337890625,0.0,2605.947021484375,0.9753475189208984,1.0,0.0,3.0,1.0,0.0
18211980,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7949442863464355,0.2454396039247512,0.223077043890953,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.960594356060028,0.4291748404502868,0.4081763625144958,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.5263431668281555,0.3461367189884186,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8678466081619263,0.3229073882102966,0.3080742657184601,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6743972301483154,0.148708701133728,0.6810470223426819,284.9579162597656,284.95001220703125,299.9772644042969,291.109619140625,297.7645568847656,296.97998046875,284.9560546875,1.0,0.4478265047073364,0.3824045360088348,0.3824045360088348,1.0,1.0,-2.3607017993927,0.617305338382721,1.743396520614624,0.0820691883563995,0.8760538101196289,0.8760538101196289,0.0,94.95158386230467,70.0,34327.69921875,0.0,1130.5009765625,1.0,281.2403259277344,283.5926208496094,294.0463562011719,296.2948608398437,293.1499938964844,293.1499938964844,281.54998779296875,34720.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976288795471191,1.0,0.0,0.0,3.487966060638428,3.487988233566284,8.11778932074958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.908203125,0.0,1854.4698486328125,1895.4371337890625,0.0,2449.766357421875,0.9831281900405884,1.0,0.0,3.0,1.0,0.0
18212040,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7949442863464355,0.2454396039247512,0.223077043890953,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.960594356060028,0.4291748404502868,0.4081763625144958,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.5263431668281555,0.3461367189884186,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8678466081619263,0.3229073882102966,0.3080742657184601,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6743972301483154,0.148708701133728,0.6810470223426819,284.9579162597656,284.95001220703125,299.9772644042969,291.109619140625,297.7645568847656,296.97998046875,284.9560546875,1.0,0.4478265047073364,0.3824045360088348,0.3824045360088348,1.0,1.0,-2.3607017993927,0.617305338382721,1.743396520614624,0.0820691883563995,0.8760538101196289,0.8760538101196289,0.0,94.95158386230467,70.0,34327.69921875,0.0,1130.5009765625,1.0,281.2403259277344,283.5926208496094,294.0463562011719,296.2948608398437,293.1499938964844,293.1499938964844,281.54998779296875,34720.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976288795471191,1.0,0.0,0.0,3.487966060638428,3.487988233566284,8.11778932074958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.908203125,0.0,1854.4698486328125,1895.4371337890625,0.0,2449.766357421875,0.9831281900405884,1.0,0.0,3.0,1.0,0.0
18212100,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.800277829170227,0.244479238986969,0.222046211361885,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.967093586921692,0.4275118708610534,0.4064228534698486,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.5276767611503601,0.3378874063491821,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8735438585281372,0.3215730786323547,0.3066451549530029,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6784423589706421,0.1477882415056228,0.6761441230773926,285.05828857421875,284.95001220703125,299.95440673828125,291.0947570800781,297.7597351074219,296.9814758300781,285.0646057128906,1.0,0.4428352117538452,0.3832072615623474,0.3832072615623474,1.0,1.0,-2.339827537536621,0.6118986010551453,1.727928876876831,0.0811335518956184,0.9594584703445436,0.9594584703445436,0.0,91.54241943359376,70.0,33354.8125,0.0,1093.820556640625,1.0,281.4956359863281,283.7249450683594,293.99127197265625,296.115966796875,293.1499938964844,293.1499938964844,281.54998779296875,31867.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852196097373962,1.0,0.0,0.0,3.559194326400757,3.5592167377471924,8.452724387097987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.76806640625,0.0,1927.4969482421875,1895.4371337890625,0.0,2337.128173828125,0.9996487498283386,1.0,0.0,3.0,1.0,0.0
18212160,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8043673038482666,0.243621289730072,0.2211850881576538,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9718260765075684,0.4259691536426544,0.4048735499382019,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9990000128746032,0.5293554663658142,0.3316046297550201,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8778792023658752,0.320328414440155,0.3053768277168274,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.681451678276062,0.1469535231590271,0.6718920469284058,285.072265625,284.95001220703125,299.9321594238281,291.0804138183594,297.75653076171875,296.9838256835937,285.072021484375,1.0,0.4387375116348266,0.3842033445835113,0.3842033445835113,1.0,1.0,-2.3227481842041016,0.6081611514091492,1.7145870923995972,0.0811168551445007,1.0,1.0,0.0,88.96170043945312,88.0,33061.0,0.0,1065.0706787109375,1.0,281.5410461425781,283.73895263671875,294.00054931640625,296.15057373046875,293.1499938964844,293.1499938964844,281.25,29300.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781603932380676,1.0,0.0,0.0,3.5928988456726074,3.592921257019043,8.613571935711661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.70166015625,0.0,1950.6951904296875,1895.4371337890625,0.0,2273.639404296875,1.0,1.0,0.0,3.0,1.0,0.0
18212220,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8008624315261841,0.2415439039468765,0.219625249505043,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9679165482521056,0.4227219223976135,0.4021665453910827,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.529980480670929,0.3334921300411224,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8741002082824707,0.3177603781223297,0.3032275438308716,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6777248382568359,0.1453375071287155,0.6653604507446289,284.891357421875,284.95001220703125,299.89794921875,291.0585021972656,297.7510070800781,296.984619140625,284.8876342773437,1.0,0.4377292394638061,0.3857970535755157,0.3857970535755157,1.0,1.0,-2.3094449043273926,0.6070221662521362,1.7024227380752563,0.0827228724956512,0.8988708257675171,0.8988708257675171,0.0,89.16910552978516,88.0,33764.60546875,0.0,1051.6669921875,1.0,281.26708984375,283.535400390625,294.088134765625,296.34820556640625,293.1499938964844,293.1499938964844,281.25,33365.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874042987823486,1.0,0.0,0.0,3.5663154125213623,3.566338300704956,8.48658203267405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.95263671875,0.0,1952.83740234375,1895.4371337890625,0.0,2356.866943359375,1.0,1.0,0.0,3.0,1.0,0.0
18212280,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7983582019805908,0.2409276962280273,0.2191227227449417,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9650591611862184,0.4218077063560486,0.4013595879077911,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.5294906497001648,0.3357817828655243,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8714700937271118,0.3170312345027923,0.3025926351547241,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6754234433174133,0.1448757797479629,0.6635226607322693,284.8813171386719,284.95001220703125,299.8896484375,291.05322265625,297.7493896484375,296.98419189453125,284.8794860839844,1.0,0.4381156861782074,0.3861954808235168,0.3861954808235168,1.0,1.0,-2.307649850845337,0.6072585582733154,1.700391173362732,0.0833340287208557,0.8835622668266296,0.8835622668266296,0.0,89.86529541015625,91.0,33738.3671875,0.0,1052.493896484375,1.0,281.2586364746094,283.5278015136719,294.0811767578125,296.33221435546875,293.1499938964844,293.1499938964844,281.54998779296875,34717.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884180545806885,1.0,0.0,0.0,3.5574991703033447,3.5575220584869385,8.44467422211892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.42724609375,0.0,1953.5714111328125,1895.4371337890625,0.0,2366.040283203125,1.0,1.0,0.0,3.0,1.0,0.0
18212340,296.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.7899861931800842,0.0,0.2168812602758407,296.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.9551258683204652,0.0,0.3976671993732452,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.0,0.3427136242389679,296.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.862693727016449,0.0,0.2996196150779724,296.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.6672794222831726,0.0,0.6542370915412903,285.0380249023437,294.1499938964844,299.8500061035156,291.0282592773437,297.7428894042969,296.98419189453125,285.0385437011719,0.0,0.0,0.3881876468658447,0.3881876468658447,1.0,1.0,-2.2941267490386963,0.6068275570869446,1.6872990131378174,0.0859628692269325,0.0,0.0,0.0,91.7687530517578,60.0,32673.236328125,0.0,1045.608642578125,0.0,281.5424194335937,283.7143859863281,293.9803466796875,296.11737060546875,293.1499938964844,293.1499938964844,278.1499938964844,29300.685546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.592726707458496,3.592749118804932,8.612746569269802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1950.4456787109373,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.7899861931800842,0.0,0.2168812602758407,296.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.9551258683204652,0.0,0.3976671993732452,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.0,0.3427136242389679,296.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.862693727016449,0.0,0.2996196150779724,296.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.6672794222831726,0.0,0.6542370915412903,285.0380249023437,294.1499938964844,299.8500061035156,291.0282592773437,297.7428894042969,296.98419189453125,285.0385437011719,0.0,0.0,0.3881876468658447,0.3881876468658447,1.0,1.0,-2.2941267490386963,0.6068275570869446,1.6872990131378174,0.0859628692269325,0.0,0.0,0.0,91.7687530517578,60.0,32673.236328125,0.0,1045.608642578125,0.0,281.5424194335937,283.7143859863281,293.9803466796875,296.11737060546875,293.1499938964844,293.1499938964844,278.1499938964844,29300.685546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.592726707458496,3.592749118804932,8.612746569269802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1950.4456787109373,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.4198629260063171,0.0,0.0021040502469986,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.4436515867710113,0.0,0.0022156671620905,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.4436515867710113,0.0,0.0016364848706871,297.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.4436515867710113,0.0,0.0022156639024615,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,0.0105101382359862,286.28594970703125,294.1499938964844,299.8300476074219,291.0173034667969,297.51153564453125,297.23223876953125,284.1377258300781,0.0,0.0,0.306937426328659,0.306937426328659,1.0,1.0,-0.0223819948732852,0.0063575897365808,0.0160244032740592,-0.0448236316442489,0.0,0.0,0.0,-0.124581255018711,60.0,1907.4178466796875,0.0,-3.427636329433881e-05,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,6.057089194655418e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.714999561634734e-12,1.7151113428787168e-12,4.3144471028525655e-18,5.835956023991784e-11,5.835947697319099e-11,8.191621222182855e-17,0.0,0.0,-0.0,0.0,0.0,3.199859342369024e-21,6.420195282307856e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,0.0008824082324281,297.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,0.0015489059733226,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.0014188718050718,297.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0011896322248503,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0028404055628925,286.2147827148437,294.1499938964844,299.8119506835937,291.0098571777344,297.8639221191406,297.80401611328125,283.6434631347656,0.0,0.0,0.2329125851392746,0.2329125851392746,1.0,1.0,-0.0094591183587908,0.0028561959043145,0.0066029224544763,-0.0455977842211723,0.0,0.0,0.0,-0.0569713488221168,60.0,904.293212890625,0.0,-6.098299763834802e-06,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4192822521717995e-24,7.502850547530707e-24,8.678127084728155e-27,2.854279347842829e-18,2.852243035969877e-18,2.036358321082516e-21,0.0,0.0,-0.0,0.0,0.0,1.3043706495474695e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.0001041697396431,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,0.0001100490117096,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,8.143820014083758e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,0.0001098440188798,297.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,0.0005194543045945,286.19268798828125,294.1499938964844,299.7742004394531,291.0018005371094,297.9416198730469,298.8995666503906,283.3741760253906,0.0,0.0,0.0776375234127044,0.0776375234127044,1.0,1.0,-0.0011095853988081,5.40755718247965e-05,0.0010555098997429,-0.0465884059667587,0.0,0.0,0.0,-0.0138295171782374,60.0,144.37322998046875,0.0,-8.401775630773045e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.544471240791375e-35,-8.018578464892833e-35,-4.2237839480900544e-35,3.018365091541092e-21,1.5401425468883101e-21,1.4782225446527822e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.0001041697396431,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,0.0001100490117096,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,8.143820014083758e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,0.0001098440188798,297.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,0.0005194543045945,286.19268798828125,294.1499938964844,299.7742004394531,291.0018005371094,297.9416198730469,298.8995666503906,283.3741760253906,0.0,0.0,0.0776375234127044,0.0776375234127044,1.0,1.0,-0.0011095853988081,5.40755718247965e-05,0.0010555098997429,-0.0465884059667587,0.0,0.0,0.0,-0.0138295171782374,60.0,144.37322998046875,0.0,-8.401775630773045e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.544471240791375e-35,-8.018578464892833e-35,-4.2237839480900544e-35,3.018365091541092e-21,1.5401425468883101e-21,1.4782225446527822e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,0.0001036562971421,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.0001091562880901,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,8.062269625952467e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,0.0001091554004233,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,0.000517780019436,286.18707275390625,294.1499938964844,299.7554016113281,291.0014038085937,297.95953369140625,299.18609619140625,283.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045845458284,3.3559693690676795e-08,0.0011045510182157,-0.0464117005467414,0.0,0.0,0.0,-0.0137820905074477,60.0,59.66067123413086,0.0,-8.318680499996844e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.601321314259873e-39,1.0445191872572396e-38,5.6314191580591066e-39,3.062516664529677e-21,1.5313120505370404e-21,1.5312046139926365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,0.0001035847890307,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,0.0001090803198167,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,8.056629303609952e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228515625,0.0,0.0,0.0001090798250515,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,0.0005174244870431,286.18133544921875,294.1499938964844,299.7366943359375,291.0033569335937,297.9770812988281,299.37255859375,283.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038180673494,1.8042916494209752e-08,0.0011038000229746,-0.0461813434958457,0.0,0.0,0.0,-0.0137383108958601,60.0,29.007061004638672,0.0,-8.30719173450234e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.045895757914233e-43,-2.4802982818549266e-43,-1.3452465257518244e-43,3.062601482854207e-21,1.5312949858979386e-21,1.5313065979304637e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.0001034431625157,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.0001089312354451,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,8.045621507335454e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0001089307115762,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,0.0005167169147171,286.1695556640625,294.1499938964844,299.6994323730469,291.0138854980469,298.01104736328125,299.56304931640625,283.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.124517440795898,0.0,-8.284462893470845e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312966014850725e-21,1.5312960966140932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,0.0001034431625157,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,0.0001089312354451,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,8.045621507335454e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0001089307115762,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,0.0005167169147171,286.1695556640625,294.1499938964844,299.6994323730469,291.0138854980469,298.01104736328125,299.56304931640625,283.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.124517440795898,0.0,-8.284462893470845e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312966014850725e-21,1.5312960966140932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001033008156809,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0001087813216145,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,8.03454895503819e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,0.0001087808050215,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.000516005908139,286.1573181152344,294.1499938964844,299.6623840332031,291.0325927734375,298.0435485839844,299.6252136230469,283.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.49777126312256,0.0,-8.261650208396534e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625930010217533e-21,1.5312965005108769e-21,1.5312965005108769e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001033008156809,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,0.0001087813216145,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,8.03454895503819e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,0.0001087808050215,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.000516005908139,286.1573181152344,294.1499938964844,299.6623840332031,291.0325927734375,298.0435485839844,299.6252136230469,283.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.49777126312256,0.0,-8.261650208396534e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625930010217533e-21,1.5312965005108769e-21,1.5312965005108769e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0001031575739034,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,0.0001086304837372,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,8.023407281143591e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0001086299671442,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0005152904777787,286.1446838378906,294.1499938964844,299.6255187988281,291.05877685546875,298.0746765136719,299.63385009765625,283.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.21314525604248,0.0,-8.238728099740913e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312965005108769e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0001031575739034,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,0.0001086304837372,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,8.023407281143591e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0001086299671442,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0005152904777787,286.1446838378906,294.1499938964844,299.6255187988281,291.05877685546875,298.0746765136719,299.63385009765625,283.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.21314525604248,0.0,-8.238728099740913e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312965005108769e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,0.0001030131606967,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.0001084784016711,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,8.012174657778814e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.00010847789963,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.000514569110237,286.1317138671875,294.1499938964844,299.5888366699219,291.0917358398437,298.1043701171875,299.6177062988281,283.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.098570823669434,0.0,-8.215650382226158e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,0.0001030131606967,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,0.0001084784016711,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,8.012174657778814e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.00010847789963,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.000514569110237,286.1317138671875,294.1499938964844,299.5888366699219,291.0917358398437,298.1043701171875,299.6177062988281,283.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.098570823669434,0.0,-8.215650382226158e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,0.0001029404083965,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,0.0001084017785615,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,8.006515417946503e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.0001084012837964,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,0.0005142057198099,286.1250915527344,294.1499938964844,299.570556640625,291.11053466796875,298.1186828613281,299.60498046875,283.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.05195426940918,0.0,-8.20403656121016e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,0.0001028673214023,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001083248062059,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,8.000830712262541e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953552246094,0.0,0.0,0.0001083243114408,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,0.0005138406413607,286.118408203125,294.1499938964844,299.55230712890625,291.1307373046875,298.1326599121094,299.5906677246094,283.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.007018089294434,0.0,-8.192377976001809e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
