time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213420,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981628417969,0.0,0.0,0.0001027377220452,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.000108188323793,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,7.990750600583851e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,0.0001081878363038,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,0.0005131933139637,286.1064758300781,294.1499938964844,299.5202941894531,291.1695251464844,298.156494140625,299.5631103515625,283.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.930130958557127,0.0,-8.171725340844206e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0001027199541567,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.00010816961003,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,7.989368168637156e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,0.0001081691298168,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,0.0005131045472808,286.1048278808594,294.1499938964844,299.51593017578125,291.17510986328125,298.1596984863281,299.5592041015625,283.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.919791221618652,0.0,-8.168895959670408e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.0001025709425448,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001080126894521,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,7.977777568157762e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001080122092389,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,0.0005123602459207,286.0910339355469,294.1499938964844,299.47967529296875,291.22412109375,298.1855773925781,299.52557373046875,283.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.83497142791748,0.0,-8.145187990749039e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.0001025709425448,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001080126894521,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929748535156,0.0,0.0,7.977777568157762e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001080122092389,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,0.0005123602459207,286.0910339355469,294.1499938964844,299.47967529296875,291.22412109375,298.1855773925781,299.52557373046875,283.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.83497142791748,0.0,-8.145187990749039e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0001024204102577,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0001078541681636,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,7.96606982476078e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001078536952263,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.0005116083775646,286.0770263671875,294.1499938964844,299.44354248046875,291.277099609375,298.210205078125,299.49090576171875,283.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.752283096313477,0.0,-8.12127325389156e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0001024204102577,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0001078541681636,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,7.96606982476078e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001078536952263,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.0005116083775646,286.0770263671875,294.1499938964844,299.44354248046875,291.277099609375,298.210205078125,299.49090576171875,283.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.752283096313477,0.0,-8.12127325389156e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0001022685901261,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,0.000107694278995,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,7.954260217957199e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,0.0001076938133337,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,0.0005108500481583,286.0628356933594,294.1499938964844,299.4074401855469,291.3333435058594,298.23358154296875,299.4557800292969,283.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.671751022338867,0.0,-8.09718940786297e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,0.0001022685901261,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,0.000107694278995,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,7.954260217957199e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,0.0001076938133337,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,0.0005108500481583,286.0628356933594,294.1499938964844,299.4074401855469,291.3333435058594,298.23358154296875,299.4557800292969,283.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.671751022338867,0.0,-8.09718940786297e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,0.0001021922871586,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,0.0001076139305951,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,7.948325219331309e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.0001076134649338,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0005104689043946,286.0556945800781,294.1499938964844,299.3894348144531,291.36248779296875,298.24481201171875,299.4381408691406,283.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.632254600524902,0.0,-8.085099523214012e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0001021158095682,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,0.0001075333930202,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,7.942377123981714e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0001075329346349,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0005100869457237,286.0484924316406,294.1499938964844,299.3714294433594,291.3921813964844,298.2557678222656,299.42047119140625,283.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.593255043029783,0.0,-8.07299187499666e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0001019625779008,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,0.0001073720195563,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,7.93045837781392e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0001073715684469,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0005093215149827,286.0340270996094,294.1499938964844,299.3354797363281,291.45294189453125,298.2768249511719,299.3851318359375,283.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.516666412353516,0.0,-8.04875739390809e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0001019625779008,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,0.0001073720195563,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,7.93045837781392e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0001073715684469,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0005093215149827,286.0340270996094,294.1499938964844,299.3354797363281,291.45294189453125,298.2768249511719,299.3851318359375,283.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.516666412353516,0.0,-8.04875739390809e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.0001018094553728,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0001072107697837,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,7.918548362795264e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001072103259502,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0005085566663183,286.0194702148437,294.1499938964844,299.2995300292969,291.5149841308594,298.2967529296875,299.3498229980469,284.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.442010879516602,0.0,-8.02457833515291e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,0.0001018094553728,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0001072107697837,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,7.918548362795264e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001072103259502,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0005085566663183,286.0194702148437,294.1499938964844,299.2995300292969,291.5149841308594,298.2967529296875,299.3498229980469,284.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.442010879516602,0.0,-8.02457833515291e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001016571186482,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0001070503421942,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,7.906699465820566e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0001070499056368,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0005077957757748,286.0047912597656,294.1499938964844,299.2635803222656,291.5776672363281,298.3155822753906,299.3144836425781,284.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.369254112243652,0.0,-8.000559859056011e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001016571186482,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0001070503421942,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,7.906699465820566e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0001070499056368,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0005077957757748,286.0047912597656,294.1499938964844,299.2635803222656,291.5776672363281,298.3155822753906,299.3144836425781,284.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.369254112243652,0.0,-8.000559859056011e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,0.0001015178786474,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0001069037098204,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,7.895869202911854e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001069032805389,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0005071003106422,285.9900817871094,294.1499938964844,299.2276306152344,291.64031982421875,298.3333435058594,299.2791748046875,284.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580818636452e-08,0.0010817539878189,-0.0394427143037319,0.0,0.0,0.0,-0.0124600417912006,60.0,11.298833847045898,0.0,-7.978636062944133e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,0.0001015178786474,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0001069037098204,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,7.895869202911854e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001069032805389,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0005071003106422,285.9900817871094,294.1499938964844,299.2276306152344,291.64031982421875,298.3333435058594,299.2791748046875,284.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580818636452e-08,0.0010817539878189,-0.0394427143037319,0.0,0.0,0.0,-0.0124600417912006,60.0,11.298833847045898,0.0,-7.978636062944133e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.0001014630688587,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,0.0001068459896487,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,7.891605491749942e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,0.0001068455603672,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.0005068265018053,285.9826965332031,294.1499938964844,299.2096252441406,291.6714782714844,298.3418273925781,299.261474609375,284.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811846004799,1.535741667169077e-08,0.0010811692336574,-0.0392639115452766,0.0,0.0,0.0,-0.0124261369928717,60.0,11.2653226852417,0.0,-7.970011495217477e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.0001014147055684,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,0.0001067950579454,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,7.88784382166341e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,0.0001067946286639,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0005065849400125,285.9753112792969,294.1499938964844,299.191650390625,291.702392578125,298.3500366210937,299.2437744140625,284.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297066724428987e-08,0.0010806531645357,-0.0391061231493949,0.0,0.0,0.0,-0.0123962191864848,60.0,11.229317665100098,0.0,-7.962405135231165e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,0.0001013318469631,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001067077973857,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,7.881399506004527e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,0.0001067073753802,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139038085937,0.0,0.0,0.0005061710835434,285.9610900878906,294.1499938964844,299.15704345703125,291.76080322265625,298.3651123046875,299.209716796875,284.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.5193654334666462e-08,0.0010797688737511,-0.0388357415795326,0.0,0.0,0.0,-0.0123449536040425,60.0,13.310304641723633,0.0,-7.949379465799211e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.0001013285000226,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,0.0001067042685463,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,7.88113902672194e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,0.0001067038538167,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,0.0005061543779447,285.96051025390625,294.1499938964844,299.15557861328125,291.76318359375,298.36572265625,299.2082824707031,284.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.5189476343380193e-08,0.0010797332506626,-0.0388248153030872,0.0,0.0,0.0,-0.012342881411314,60.0,13.42494010925293,0.0,-7.948852953632014e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0001012427310342,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0001066139448084,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,7.874467701185495e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.0001066135300789,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,0.0005057259695604,285.9456787109375,294.1499938964844,299.1194763183594,291.8221740722656,298.38043212890625,299.1726989746094,284.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082431303881094e-08,0.0010788179934024,-0.0385449305176734,0.0,0.0,0.0,-0.0122898155823349,60.0,14.66788387298584,0.0,-7.935381063362001e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0001012427310342,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0001066139448084,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,7.874467701185495e-05,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.0001066135300789,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,0.0005057259695604,285.9456787109375,294.1499938964844,299.1194763183594,291.8221740722656,298.38043212890625,299.1726989746094,284.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082431303881094e-08,0.0010788179934024,-0.0385449305176734,0.0,0.0,0.0,-0.0122898155823349,60.0,14.66788387298584,0.0,-7.935381063362001e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0001011446947813,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0001065107062458,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,7.86684249760583e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,0.0001065102987922,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0005052363267168,285.93084716796875,294.1499938964844,299.083251953125,291.8786926269531,298.3941345214844,299.13702392578125,284.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777870193123,1.4960107819206314e-08,0.0010777721181511,-0.0382250770926475,0.0,0.0,0.0,-0.012229174375534,60.0,14.885138511657717,0.0,-7.919999944761005e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0001011446947813,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0001065107062458,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,7.86684249760583e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955017089844,0.0,0.0,0.0001065102987922,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,0.0005052363267168,285.93084716796875,294.1499938964844,299.083251953125,291.8786926269531,298.3941345214844,299.13702392578125,284.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777870193123,1.4960107819206314e-08,0.0010777721181511,-0.0382250770926475,0.0,0.0,0.0,-0.012229174375534,60.0,14.885138511657717,0.0,-7.919999944761005e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0001010286796372,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,0.0001063885210896,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,7.857818127376959e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.000106388120912,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.0005046568112447,285.916015625,294.1499938964844,299.04693603515625,291.9322204589844,298.4068908691406,299.101318359375,284.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,14.919857025146484,0.0,-7.90182070886658e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0001010286796372,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,0.0001063885210896,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,7.857818127376959e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.000106388120912,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.0005046568112447,285.916015625,294.1499938964844,299.04693603515625,291.9322204589844,298.4068908691406,299.101318359375,284.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,14.919857025146484,0.0,-7.90182070886658e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,0.0001009637635434,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,0.0001063201561919,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,7.852768612792715e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,0.0001063197632902,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0005043325363658,285.9086303710937,294.1499938964844,299.0287170410156,291.9576721191406,298.41290283203125,299.0834350585937,284.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.47343985901216e-08,0.0010758423013612,-0.0376348719000816,0.0,0.0,0.0,-0.012117282487452,60.0,14.919014930725098,0.0,-7.891659237202475e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7853088378906,0.0,0.0,0.0001008948383969,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0001062475785147,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,7.847407687222585e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,0.000106247185613,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,0.0005039882962591,285.9012451171875,294.1499938964844,299.010498046875,291.982177734375,298.418701171875,299.0655517578125,284.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,14.91369342803955,0.0,-7.880878882815524e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,0.0001007480896078,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.000106093037175,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,7.835993164917454e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,0.0001060926442733,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,0.0005032552871853,285.886474609375,294.1499938964844,298.973876953125,292.0279541015625,298.4295959472656,299.0297546386719,284.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.894670486450195,0.0,-7.85795037927528e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,0.0001007480896078,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.000106093037175,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,7.835993164917454e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76953125,0.0,0.0,0.0001060926442733,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,0.0005032552871853,285.886474609375,294.1499938964844,298.973876953125,292.0279541015625,298.4295959472656,299.0297546386719,284.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.894670486450195,0.0,-7.85795037927528e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001005959056783,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001059327696566,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,7.8241566370707e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,0.0001059323913068,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0005024950951337,285.8717956542969,294.1499938964844,298.9371032714844,292.0690002441406,298.4395751953125,298.993896484375,284.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275626014637057e-08,0.0010719196870923,-0.0364351086318492,0.0,0.0,0.0,-0.0118898507207632,60.0,14.86780071258545,0.0,-7.834209725388065e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001005959056783,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001059327696566,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696533203125,0.0,0.0,7.8241566370707e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,0.0001059323913068,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,0.0005024950951337,285.8717956542969,294.1499938964844,298.9371032714844,292.0690002441406,298.4395751953125,298.993896484375,284.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275626014637057e-08,0.0010719196870923,-0.0364351086318492,0.0,0.0,0.0,-0.0118898507207632,60.0,14.86780071258545,0.0,-7.834209725388065e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,0.0001004467994789,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507629394531,0.0,0.0,0.0001057757544913,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,7.812558760633692e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0001057753761415,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0005017503281123,285.8571472167969,294.1499938964844,298.900146484375,292.10479736328125,298.4486389160156,298.9579467773437,284.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703437728807,1.4089677868867057e-08,0.0010703296866267,-0.0359487794339656,0.0,0.0,0.0,-0.0117976684123277,60.0,14.834484100341797,0.0,-7.810984214984273e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,0.0001004467994789,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507629394531,0.0,0.0,0.0001057757544913,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,7.812558760633692e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0001057753761415,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0005017503281123,285.8571472167969,294.1499938964844,298.900146484375,292.10479736328125,298.4486389160156,298.9579467773437,284.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703437728807,1.4089677868867057e-08,0.0010703296866267,-0.0359487794339656,0.0,0.0,0.0,-0.0117976684123277,60.0,14.834484100341797,0.0,-7.810984214984273e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0001003090728772,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001056307155522,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,7.80184636823833e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,0.0001056303372024,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.0005010624299757,285.8426208496094,294.1499938964844,298.86297607421875,292.134765625,298.4566650390625,298.9217834472656,284.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688748443499,1.391790949156757e-08,0.0010688609909266,-0.0354995131492614,0.0,0.0,0.0,-0.0117125157266855,60.0,14.794960975646973,0.0,-7.78956064095837e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0001003090728772,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001056307155522,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,7.80184636823833e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,0.0001056303372024,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.0005010624299757,285.8426208496094,294.1499938964844,298.86297607421875,292.134765625,298.4566650390625,298.9217834472656,284.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688748443499,1.391790949156757e-08,0.0010688609909266,-0.0354995131492614,0.0,0.0,0.0,-0.0117125157266855,60.0,14.794960975646973,0.0,-7.78956064095837e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.00010024610674,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0001055644024745,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,7.796948921168223e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,0.0001055640314007,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.0005007478757761,285.8353576660156,294.1499938964844,298.84429931640625,292.1473999023437,298.4603576660156,298.9036560058594,284.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682032443583,1.3839374979340846e-08,0.001068189390935,-0.0352940969169139,0.0,0.0,0.0,-0.0116735827177762,60.0,14.773210525512695,0.0,-7.779775046401485e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
