time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215760,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0001001885466394,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,0.0001055037864716,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,7.792471296852455e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0001055034153978,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.0005004603881388,285.8281555175781,294.1499938964844,298.8255615234375,292.15838623046875,298.4638061523437,298.88543701171875,284.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675892699509,1.3767573747713868e-08,0.0010675754165276,-0.0351062901318073,0.0,0.0,0.0,-0.011637988500297,60.0,14.75007438659668,0.0,-7.770833576614677e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0001000923439278,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.0001054024760378,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,7.784988702042028e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0001054021122399,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0004999798256903,285.81378173828125,294.1499938964844,298.78790283203125,292.1750793457031,298.4700622558594,298.8487854003906,284.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665628360584,1.3647554197859792e-08,0.0010665490990504,-0.034792348742485,0.0,0.0,0.0,-0.0115784890949726,60.0,14.699037551879885,0.0,-7.755900099937207e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0001000923439278,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.0001054024760378,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,7.784988702042028e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0001054021122399,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0004999798256903,285.81378173828125,294.1499938964844,298.78790283203125,292.1750793457031,298.4700622558594,298.8487854003906,284.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665628360584,1.3647554197859792e-08,0.0010665490990504,-0.034792348742485,0.0,0.0,0.0,-0.0115784890949726,60.0,14.699037551879885,0.0,-7.755900099937207e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,0.0001000204138108,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001053267260431,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,7.779394218232483e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001053263695212,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0004996205680072,285.79949951171875,294.1499938964844,298.75,292.1843566894531,298.4754943847656,298.8118591308594,284.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657948441803,1.35577860049807e-08,0.001065781340003,-0.0345575325191021,0.0,0.0,0.0,-0.0115339858457446,60.0,14.64177703857422,0.0,-7.744738894643889e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,0.0001000204138108,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001053267260431,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,7.779394218232483e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001053263695212,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0004996205680072,285.79949951171875,294.1499938964844,298.75,292.1843566894531,298.4754943847656,298.8118591308594,284.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657948441803,1.35577860049807e-08,0.001065781340003,-0.0345575325191021,0.0,0.0,0.0,-0.0115339858457446,60.0,14.64177703857422,0.0,-7.744738894643889e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,9.996738663176076e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001052708757924,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,7.77526875026524e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0001052705192705,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.00049935572315,285.7853088378906,294.1499938964844,298.7117614746094,292.1893615722656,298.4801330566406,298.7745666503906,284.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491563422007856e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011576563119,60.0,14.579473495483398,0.0,-7.736511520306524e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140197753906,0.0,0.0,9.996738663176076e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001052708757924,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,7.77526875026524e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,0.0001052705192705,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086486816406,0.0,0.0,0.00049935572315,285.7853088378906,294.1499938964844,298.7117614746094,292.1893615722656,298.4801330566406,298.7745666503906,284.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491563422007856e-08,0.0010652153287082,-0.0343843027949333,0.0,0.0,0.0,-0.0115011576563119,60.0,14.579473495483398,0.0,-7.736511520306524e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,9.991799015551804e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001052188526955,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,7.771427044644952e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0001052185034495,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0004991089808754,285.771240234375,294.1499938964844,298.67315673828125,292.19366455078125,298.4838562011719,298.7368469238281,284.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429878542581264e-08,0.0010646877344697,-0.0342229418456554,0.0,0.0,0.0,-0.0114705776795744,60.0,14.51671314239502,0.0,-7.728851159072293e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,9.991799015551804e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001052188526955,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,7.771427044644952e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0001052185034495,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0004991089808754,285.771240234375,294.1499938964844,298.67315673828125,292.19366455078125,298.4838562011719,298.7368469238281,284.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429878542581264e-08,0.0010646877344697,-0.0342229418456554,0.0,0.0,0.0,-0.0114705776795744,60.0,14.51671314239502,0.0,-7.728851159072293e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,9.989502723328768e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,0.0001051946674124,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,7.76964079705067e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0001051943254424,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0004989943117834,285.7642517089844,294.1499938964844,298.6537475585937,292.195556640625,298.4853820800781,298.7178649902344,284.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064455951564,1.3401194820517048e-08,0.001064442563802,-0.0341479033231735,0.0,0.0,0.0,-0.0114563582465052,60.0,14.485855102539062,0.0,-7.725289918880662e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,9.987314842874184e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0001051716244546,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,7.767938222968951e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,0.0001051712824846,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,0.0004988850560039,285.7572937011719,294.1499938964844,298.6342468261719,292.1972961425781,298.4866943359375,298.69879150390625,284.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642223060131,1.3373864682364456e-08,0.001064208918251,-0.0340764112770557,0.0,0.0,0.0,-0.0114428093656897,60.0,14.45544719696045,0.0,-7.72189849840288e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,9.983247582567856e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,0.0001051287908921,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,7.764774636598304e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.0001051284489221,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.0004986818530596,285.7434387207031,294.1499938964844,298.5950012207031,292.2002258300781,298.4888000488281,298.6603698730469,284.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.395877838134766,0.0,-7.715593142165744e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,9.983247582567856e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,0.0001051287908921,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68896484375,0.0,0.0,7.764774636598304e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,0.0001051284489221,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.0004986818530596,285.7434387207031,294.1499938964844,298.5950012207031,292.2002258300781,298.4888000488281,298.6603698730469,284.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.395877838134766,0.0,-7.715593142165744e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.979613241739572e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0001050905120791,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,7.761947927065194e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0001050901773851,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0004985003615729,285.729736328125,294.1499938964844,298.5555114746094,292.2025146484375,298.4900817871094,298.6216735839844,284.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.33812141418457,0.0,-7.709960669899375e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.979613241739572e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0001050905120791,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800231933594,0.0,0.0,7.761947927065194e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0001050901773851,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0004985003615729,285.729736328125,294.1499938964844,298.5555114746094,292.2025146484375,298.4900817871094,298.6216735839844,284.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.33812141418457,0.0,-7.709960669899375e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,9.976392902899534e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001050565988407,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,7.75944281485863e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.0001050562714226,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0004983395338058,285.71612548828125,294.1499938964844,298.5157470703125,292.20416259765625,298.4906005859375,298.5826416015625,284.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.282143592834473,0.0,-7.704969817723396e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,9.976392902899534e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001050565988407,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,7.75944281485863e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634521484375,0.0,0.0,0.0001050562714226,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6643371582031,0.0,0.0,0.0004983395338058,285.71612548828125,294.1499938964844,298.5157470703125,292.20416259765625,298.4906005859375,298.5826416015625,284.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.282143592834473,0.0,-7.704969817723396e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.973576379707084e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0001050269347615,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,7.757252024021e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0001050266073434,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.000498198904097,285.7026672363281,294.1499938964844,298.4757385253906,292.2052001953125,298.4903564453125,298.5433044433594,284.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.227869987487791,0.0,-7.700604243154886e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.973576379707084e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65362548828125,0.0,0.0,0.0001050269347615,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,7.757252024021e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0001050266073434,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.000498198904097,285.7026672363281,294.1499938964844,298.4757385253906,292.2052001953125,298.4903564453125,298.5433044433594,284.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.227869987487791,0.0,-7.700604243154886e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560974121094,0.0,0.0,9.972356201615185e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64923095703125,0.0,0.0,0.0001050140854204,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,7.756302511552349e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,0.0001050137580023,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0004981379606761,285.69598388671875,294.1499938964844,298.4556884765625,292.2055053710937,298.4898681640625,298.5235290527344,284.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186887137806025e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,14.20151424407959,0.0,-7.698712067849557e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.971212421078236e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,0.0001050020364345,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,7.755412661936134e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.0001050017162924,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.000498080800753,285.6893615722656,294.1499938964844,298.435546875,292.20562744140625,298.4891662597656,298.5036926269531,284.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256970168046e-08,0.0010624878341332,-0.0335498116910457,0.0,0.0,0.0,-0.0113430200144648,60.0,14.17556858062744,0.0,-7.696937842638364e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,9.969108214136212e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,0.0001049798738677,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,7.753776299068704e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0001049795610015,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0004979757359251,285.6761474609375,294.1499938964844,298.3951721191406,292.2054748535156,298.4874267578125,298.4638671875,284.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146229882465832e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.124463081359863,0.0,-7.693675030395752e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,9.969108214136212e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,0.0001049798738677,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,7.753776299068704e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0001049795610015,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0004979757359251,285.6761474609375,294.1499938964844,298.3951721191406,292.2054748535156,298.4874267578125,298.4638671875,284.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146229882465832e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.124463081359863,0.0,-7.693675030395752e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,9.96745002339594e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0001049624042934,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,7.75248627178371e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0001049620987032,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0004978929646313,285.6630859375,294.1499938964844,298.3546447753906,292.2047424316406,298.4848937988281,298.423828125,284.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125445619266433e-08,0.0010620846878737,-0.0334265306591987,0.0,0.0,0.0,-0.011319656856358,60.0,14.074777603149414,0.0,-7.691100734064096e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,9.96745002339594e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0001049624042934,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,7.75248627178371e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0001049620987032,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0004978929646313,285.6630859375,294.1499938964844,298.3546447753906,292.2047424316406,298.4848937988281,298.423828125,284.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125445619266433e-08,0.0010620846878737,-0.0334265306591987,0.0,0.0,0.0,-0.011319656856358,60.0,14.074777603149414,0.0,-7.691100734064096e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,9.966150537366048e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,0.0001049487182172,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,7.751474913675338e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001049484126269,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0004978280630894,285.6501770019531,294.1499938964844,298.3139953613281,292.2034606933594,298.48162841796875,298.38360595703125,284.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109130669874958e-08,0.0010619451059028,-0.0333838500082492,0.0,0.0,0.0,-0.01131156925112,60.0,14.026470184326172,0.0,-7.689079950523593e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,9.966150537366048e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,0.0001049487182172,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,7.751474913675338e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001049484126269,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0004978280630894,285.6501770019531,294.1499938964844,298.3139953613281,292.2034606933594,298.48162841796875,298.38360595703125,284.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109130669874958e-08,0.0010619451059028,-0.0333838500082492,0.0,0.0,0.0,-0.01131156925112,60.0,14.026470184326172,0.0,-7.689079950523593e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,9.965193748939782e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0001049386410159,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,7.750730583211407e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001049383354256,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,0.0004977802745997,285.6374206542969,294.1499938964844,298.2732238769531,292.20166015625,298.47760009765625,298.3432006835937,284.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097093187752762e-08,0.0010618421947583,-0.033352356404066,0.0,0.0,0.0,-0.0113056022673845,60.0,13.979427337646484,0.0,-7.687589942406704e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,9.965193748939782e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0001049386410159,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,7.750730583211407e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001049383354256,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,0.0004977802745997,285.6374206542969,294.1499938964844,298.2732238769531,292.20166015625,298.47760009765625,298.3432006835937,284.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097093187752762e-08,0.0010618421947583,-0.033352356404066,0.0,0.0,0.0,-0.0113056022673845,60.0,13.979427337646484,0.0,-7.687589942406704e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,9.964880155166612e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0001049353377311,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,7.75048611103557e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001049350321409,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.000497764616739,285.6311340332031,294.1499938964844,298.2528076171875,292.2005615234375,298.4752502441406,298.3229064941406,284.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618215892463,1.3093124806573542e-08,0.001061808434315,-0.0333419740200042,0.0,0.0,0.0,-0.0113036353141069,60.0,13.956483840942385,0.0,-7.687098246833558e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,9.964624769054352e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,0.0001049326456268,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,7.750287477392703e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,0.0001049323473125,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.0004977518692612,285.6248779296875,294.1499938964844,298.2323913574219,292.1993103027344,298.47271728515625,298.3026123046875,284.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617941152304,1.3089885619876897e-08,0.001061780960299,-0.0333334989845752,0.0,0.0,0.0,-0.0113020306453108,60.0,13.933802604675291,0.0,-7.686697500730588e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,9.964267519535495e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,0.0001049288694048,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,7.75000880821608e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001049285783665,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.000497734057717,285.6123962402344,294.1499938964844,298.1914978027344,292.1965026855469,298.4673156738281,298.261962890625,284.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.308531238919386e-08,0.0010617416119202,-0.0333215370774269,0.0,0.0,0.0,-0.0112997619435191,60.0,13.888945579528809,0.0,-7.686131198170187e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,9.964267519535495e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932922363281,0.0,0.0,0.0001049288694048,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011657714844,0.0,0.0,7.75000880821608e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,0.0001049285783665,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.000497734057717,285.6123962402344,294.1499938964844,298.1914978027344,292.1965026855469,298.4673156738281,298.261962890625,284.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.308531238919386e-08,0.0010617416119202,-0.0333215370774269,0.0,0.0,0.0,-0.0112997619435191,60.0,13.888945579528809,0.0,-7.686131198170187e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,9.964291530195624e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001049291240633,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,7.750027725705877e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.000104928833025,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0004977352800779,285.6001281738281,294.1499938964844,298.15057373046875,292.1932067871094,298.4612121582031,298.22119140625,284.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617562802508,1.3085501571197256e-08,0.0010617431253194,-0.0333220325410366,0.0,0.0,0.0,-0.0112998560070991,60.0,13.845075607299805,0.0,-7.68615464608047e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,9.964291530195624e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,0.0001049291240633,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,7.750027725705877e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.000104928833025,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0004977352800779,285.6001281738281,294.1499938964844,298.15057373046875,292.1932067871094,298.4612121582031,298.22119140625,284.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617562802508,1.3085501571197256e-08,0.0010617431253194,-0.0333220325410366,0.0,0.0,0.0,-0.0112998560070991,60.0,13.845075607299805,0.0,-7.68615464608047e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,9.964629862224685e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,0.0001049326820066,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,7.750290387775749e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001049323909683,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,0.0004977521602995,285.5879821777344,294.1499938964844,298.109619140625,292.1894226074219,298.4544372558594,298.18035888671875,284.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089599626425752e-08,0.0010617782827466,-0.0333327539265155,0.0,0.0,0.0,-0.0113018881529569,60.0,13.802103996276855,0.0,-7.6866619735938e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,9.964629862224685e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,0.0001049326820066,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,7.750290387775749e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0001049323909683,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,0.0004977521602995,285.5879821777344,294.1499938964844,298.109619140625,292.1894226074219,298.4544372558594,298.18035888671875,284.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089599626425752e-08,0.0010617782827466,-0.0333327539265155,0.0,0.0,0.0,-0.0113018881529569,60.0,13.802103996276855,0.0,-7.6866619735938e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,9.965281788026914e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001049395432346,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,7.750797522021458e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0001049392594723,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0004977848147973,285.5760192871094,294.1499938964844,298.0687255859375,292.1852111816406,298.4469909667969,298.1394958496094,284.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618598898872,1.3097617213020385e-08,0.0010618468513712,-0.0333537273108959,0.0,0.0,0.0,-0.0113058621063828,60.0,13.759961128234863,0.0,-7.687654601795657e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57427978515625,0.0,0.0,9.965281788026914e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001049395432346,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,7.750797522021458e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0001049392594723,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0004977848147973,285.5760192871094,294.1499938964844,298.0687255859375,292.1852111816406,298.4469909667969,298.1394958496094,284.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618598898872,1.3097617213020385e-08,0.0010618468513712,-0.0333537273108959,0.0,0.0,0.0,-0.0113058621063828,60.0,13.759961128234863,0.0,-7.687654601795657e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
