time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218100,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,9.965713252313436e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,0.0001049440907081,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,7.751132943667471e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,0.0001049438069458,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0004978063516318,285.570068359375,294.1499938964844,298.0482788085937,292.1829528808594,298.443115234375,298.1190490722656,284.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619056411087,1.3102940066289648e-08,0.0010618924861773,-0.0333676524460315,0.0,0.0,0.0,-0.0113085024058818,60.0,13.739083290100098,0.0,-7.688313274911708e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,9.966216020984577e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.0001049493803293,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,7.751523662591353e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,0.0001049490965669,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,0.0004978314973413,285.56414794921875,294.1499938964844,298.02783203125,292.1805725097656,298.4390869140625,298.0986022949219,284.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619586100801,1.3109148433443352e-08,0.0010619454551488,-0.0333838947117328,0.0,0.0,0.0,-0.0113115794956684,60.0,13.718337059020996,0.0,-7.689082082151799e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,9.967452933778986e-05,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517578125,0.0,0.0,0.0001049623970175,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,7.752485544187948e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.0001049621205311,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0004978933138772,285.5523986816406,294.1499938964844,297.987060546875,292.175537109375,298.43072509765625,298.0577392578125,284.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620891116559,1.3124449971257944e-08,0.0010620760731399,-0.0334239266812801,0.0,0.0,0.0,-0.0113191632553935,60.0,13.677227973937988,0.0,-7.690977099628071e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,9.967452933778986e-05,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517578125,0.0,0.0,0.0001049623970175,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,7.752485544187948e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.0001049621205311,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,0.0004978933138772,285.5523986816406,294.1499938964844,297.987060546875,292.175537109375,298.43072509765625,298.0577392578125,284.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620891116559,1.3124449971257944e-08,0.0010620760731399,-0.0334239266812801,0.0,0.0,0.0,-0.0113191632553935,60.0,13.677227973937988,0.0,-7.690977099628071e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,9.969095117412508e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0001049796846928,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,7.753762474749237e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001049794082064,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,0.0004979753284715,285.54083251953125,294.1499938964844,297.94635009765625,292.17010498046875,298.4217224121094,298.0168762207031,284.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062263152562,1.3144801691566954e-08,0.0010622499976307,-0.0334771685302257,0.0,0.0,0.0,-0.0113292522728443,60.0,13.63676929473877,0.0,-7.693498105254548e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,9.969095117412508e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0001049796846928,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,7.753762474749237e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001049794082064,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,0.0004979753284715,285.54083251953125,294.1499938964844,297.94635009765625,292.17010498046875,298.4217224121094,298.0168762207031,284.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062263152562,1.3144801691566954e-08,0.0010622499976307,-0.0334771685302257,0.0,0.0,0.0,-0.0113292522728443,60.0,13.63676929473877,0.0,-7.693498105254548e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,9.971032704925165e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001050000864779,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,7.755269325571135e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001049998172675,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0004980721278116,285.5294189453125,294.1499938964844,297.90576171875,292.164306640625,298.4121398925781,297.97607421875,284.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624687420204,1.3168840240496138e-08,0.001062455587089,-0.0335400588810443,0.0,0.0,0.0,-0.011341169476509,60.0,13.597038269042969,0.0,-7.69647598986012e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,9.971032704925165e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001050000864779,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,7.755269325571135e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001049998172675,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0004980721278116,285.5294189453125,294.1499938964844,297.90576171875,292.164306640625,298.4121398925781,297.97607421875,284.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624687420204,1.3168840240496138e-08,0.001062455587089,-0.0335400588810443,0.0,0.0,0.0,-0.011341169476509,60.0,13.597038269042969,0.0,-7.69647598986012e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,9.973317355616018e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0001050241407938,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,7.757046114420518e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001050238715833,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0004981862730346,285.5181579589844,294.1499938964844,297.8653259277344,292.1581726074219,298.4019470214844,297.9353332519531,284.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.3197204218329261e-08,0.0010626980802044,-0.0336142592132091,0.0,0.0,0.0,-0.0113552305847406,60.0,13.55797004699707,0.0,-7.699990334231188e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,9.973317355616018e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,0.0001050241407938,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,7.757046114420518e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001050238715833,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0004981862730346,285.5181579589844,294.1499938964844,297.8653259277344,292.1581726074219,298.4019470214844,297.9353332519531,284.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.3197204218329261e-08,0.0010626980802044,-0.0336142592132091,0.0,0.0,0.0,-0.0113552305847406,60.0,13.55797004699707,0.0,-7.699990334231188e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,9.974583372240886e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0001050374703481,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,7.758029823889956e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001050372011377,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,0.000498249544762,285.5125732421875,294.1499938964844,297.8451538085937,292.15496826171875,298.39666748046875,297.9150085449219,284.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628458112478,1.3212922311822696e-08,0.0010628325399011,-0.0336553789675235,0.0,0.0,0.0,-0.0113630229607224,60.0,13.538689613342283,0.0,-7.701938642412642e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,9.9759352451656e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,0.0001050517021212,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,7.759081199765205e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.0001050514401867,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52117919921875,0.0,0.0,0.0004983170656487,285.5070495605469,294.1499938964844,297.8250427246094,292.1517028808594,298.3912048339844,297.89471435546875,284.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629893513396,1.3229716877560804e-08,0.0010629761964082,-0.0336993150413036,0.0,0.0,0.0,-0.0113713489845395,60.0,13.519567489624023,0.0,-7.704019822085685e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.978887828765436e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0001050827922881,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,7.761377491988242e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0001050825303536,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0004984645638614,285.4961242675781,294.1499938964844,297.78497314453125,292.1448974609375,298.37994384765625,297.8542175292969,284.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633029742166,1.3266403087186518e-08,0.0010632897028699,-0.0337952896952629,0.0,0.0,0.0,-0.011389534920454,60.0,13.481764793395996,0.0,-7.708568006137284e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,9.978887828765436e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.0001050827922881,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,7.761377491988242e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0001050825303536,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0004984645638614,285.4961242675781,294.1499938964844,297.78497314453125,292.1448974609375,298.37994384765625,297.8542175292969,284.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633029742166,1.3266403087186518e-08,0.0010632897028699,-0.0337952896952629,0.0,0.0,0.0,-0.011389534920454,60.0,13.481764793395996,0.0,-7.708568006137284e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,9.982159099308774e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001051172366715,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,7.763921894365922e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001051169820129,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0004986280109733,285.4853210449219,294.1499938964844,297.7451171875,292.1378173828125,298.3681030273437,297.8138732910156,284.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307071000667749e-08,0.0010636374354362,-0.0339016765356063,0.0,0.0,0.0,-0.0114096952602267,60.0,13.44455337524414,0.0,-7.713611438475709e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,9.982159099308774e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001051172366715,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,7.763921894365922e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001051169820129,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0004986280109733,285.4853210449219,294.1499938964844,297.7451171875,292.1378173828125,298.3681030273437,297.8138732910156,284.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307071000667749e-08,0.0010636374354362,-0.0339016765356063,0.0,0.0,0.0,-0.0114096952602267,60.0,13.44455337524414,0.0,-7.713611438475709e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.985731594497338e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0001051548533723,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,7.766700582578778e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0001051545987138,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0004988064756616,285.4747314453125,294.1499938964844,297.7055053710937,292.1304626464844,298.3557434082031,297.7737121582031,284.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030569978,1.3351482586188013e-08,0.001064017182216,-0.0340178608894348,0.0,0.0,0.0,-0.0114317126572132,60.0,13.407896041870115,0.0,-7.719120986848793e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.985731594497338e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,0.0001051548533723,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,7.766700582578778e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0001051545987138,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0004988064756616,285.4747314453125,294.1499938964844,297.7055053710937,292.1304626464844,298.3557434082031,297.7737121582031,284.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030569978,1.3351482586188013e-08,0.001064017182216,-0.0340178608894348,0.0,0.0,0.0,-0.0114317126572132,60.0,13.407896041870115,0.0,-7.719120986848793e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,9.98957475530915e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001051953222486,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,7.769688818370923e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0001051950675901,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.000498998502735,285.4642639160156,294.1499938964844,297.6661682128906,292.12286376953125,298.3428955078125,297.7337646484375,284.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644391877576,1.3399271026059978e-08,0.0010644257999956,-0.0341428704559803,0.0,0.0,0.0,-0.0114554027095437,60.0,13.371752738952637,0.0,-7.725051176521448e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,9.98957475530915e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,0.0001051953222486,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,7.769688818370923e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0001051950675901,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.000498998502735,285.4642639160156,294.1499938964844,297.6661682128906,292.12286376953125,298.3428955078125,297.7337646484375,284.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644391877576,1.3399271026059978e-08,0.0010644257999956,-0.0341428704559803,0.0,0.0,0.0,-0.0114554027095437,60.0,13.371752738952637,0.0,-7.725051176521448e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,9.991593105951324e-05,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,0.0001052165680448,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,7.771258242428303e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,0.0001052163206622,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.0004990993184037,285.4591064453125,294.1499938964844,297.6466064453125,292.11895751953125,298.3362731933594,297.7138671875,284.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646538576111,1.3424369171843864e-08,0.0010646404698491,-0.0342085249722003,0.0,0.0,0.0,-0.0114678451791405,60.0,13.353874206542969,0.0,-7.728166906417756e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,9.993659477913752e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.000105238330434,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,7.772866229061037e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0001052380830515,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,0.0004992025205865,285.4539794921875,294.1499938964844,297.6271057128906,292.114990234375,298.3294982910156,297.6940612792969,284.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064873766154,1.3450074831666825e-08,0.0010648602619767,-0.0342757701873779,0.0,0.0,0.0,-0.011480588465929,60.0,13.33610725402832,0.0,-7.731358664386789e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,9.998020686907694e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001052842490025,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,7.776257552905008e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.00010528400162,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0004994203918613,285.44384765625,294.1499938964844,297.58837890625,292.10693359375,298.315673828125,297.6546630859375,284.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653374483808,1.3504313223222653e-08,0.0010653239442035,-0.0344176515936851,0.0,0.0,0.0,-0.0115074766799807,60.0,13.301063537597656,0.0,-7.738095320064532e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,9.998020686907694e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001052842490025,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,7.776257552905008e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.00010528400162,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0004994203918613,285.44384765625,294.1499938964844,297.58837890625,292.10693359375,298.315673828125,297.6546630859375,284.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653374483808,1.3504313223222653e-08,0.0010653239442035,-0.0344176515936851,0.0,0.0,0.0,-0.0115074766799807,60.0,13.301063537597656,0.0,-7.738095320064532e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0001000251722871,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,0.0001053316009347,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,7.779755105730146e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0001053313608281,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,0.0004996450152248,285.43389892578125,294.1499938964844,297.54998779296875,292.09869384765625,298.3013916015625,297.6155700683594,284.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658156825229,1.3560252476452206e-08,0.0010658021783456,-0.034563984721899,0.0,0.0,0.0,-0.0115352077409625,60.0,13.26636791229248,0.0,-7.745045849105736e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0001000251722871,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,0.0001053316009347,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,7.779755105730146e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0001053313608281,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,0.0004996450152248,285.43389892578125,294.1499938964844,297.54998779296875,292.09869384765625,298.3013916015625,297.6155700683594,284.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658156825229,1.3560252476452206e-08,0.0010658021783456,-0.034563984721899,0.0,0.0,0.0,-0.0115352077409625,60.0,13.26636791229248,0.0,-7.745045849105736e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,0.0001000812626443,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0001053906671586,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,7.784117042319849e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,0.000105390427052,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.0004999252269044,285.424072265625,294.1499938964844,297.513671875,292.0914306640625,298.2867126464844,297.5773010253906,284.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664125438779,1.363005175392118e-08,0.0010663989232853,-0.0347465649247169,0.0,0.0,0.0,-0.0115698091685771,60.0,13.23362159729004,0.0,-7.753722996994838e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,0.0001000812626443,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0001053906671586,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,7.784117042319849e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,0.000105390427052,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.0004999252269044,285.424072265625,294.1499938964844,297.513671875,292.0914306640625,298.2867126464844,297.5773010253906,284.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664125438779,1.363005175392118e-08,0.0010663989232853,-0.0347465649247169,0.0,0.0,0.0,-0.0115698091685771,60.0,13.23362159729004,0.0,-7.753722996994838e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.000100161305454,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0001054749445756,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,7.790342351654544e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.000105474711745,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.0005003250553272,285.4144287109375,294.1499938964844,297.4809875488281,292.0862731933594,298.2716369628906,297.5408935546875,284.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672645876184,1.372968760904314e-08,0.0010672508506104,-0.0350071899592876,0.0,0.0,0.0,-0.0116192027926445,60.0,13.20600128173828,0.0,-7.766118415020173e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.000100161305454,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0001054749445756,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,7.790342351654544e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.000105474711745,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.0005003250553272,285.4144287109375,294.1499938964844,297.4809875488281,292.0862731933594,298.2716369628906,297.5408935546875,284.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672645876184,1.372968760904314e-08,0.0010672508506104,-0.0350071899592876,0.0,0.0,0.0,-0.0116192027926445,60.0,13.20600128173828,0.0,-7.766118415020173e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,0.0001002090066322,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0001055251705111,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,7.794052362442017e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,0.0001055249376804,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,0.000500563357491,285.4096984863281,294.1499938964844,297.4659118652344,292.0844421386719,298.2640075683594,297.5237121582031,284.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677726240828,1.3789078323611648e-08,0.0010677587706595,-0.0351625382900238,0.0,0.0,0.0,-0.0116486465558409,60.0,13.19467830657959,0.0,-7.773510901643021e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.000100259494502,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,0.0001055783432093,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,7.797979196766391e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,0.0001055781103787,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0005008155712857,285.40496826171875,294.1499938964844,297.4516296386719,292.0830993652344,298.2562866210937,297.5071716308594,284.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683104628697,1.3851950697585382e-08,0.0010682966094464,-0.0353269912302494,0.0,0.0,0.0,-0.0116798160597682,60.0,13.184664726257324,0.0,-7.781341082591099e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,0.000100366625702,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,0.0001056911496561,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,7.806310895830393e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0001056909168255,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,0.0005013507325202,285.3956298828125,294.1499938964844,297.4254455566406,292.081787109375,298.24072265625,297.47576904296875,284.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985340885369624e-08,0.001069436664693,-0.0356758870184421,0.0,0.0,0.0,-0.0117459399625658,60.0,13.167864799499512,0.0,-7.797967072065148e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,0.000100366625702,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,0.0001056911496561,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,7.806310895830393e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0001056909168255,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,0.0005013507325202,285.3956298828125,294.1499938964844,297.4254455566406,292.081787109375,298.24072265625,297.47576904296875,284.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985340885369624e-08,0.001069436664693,-0.0356758870184421,0.0,0.0,0.0,-0.0117459399625658,60.0,13.167864799499512,0.0,-7.797967072065148e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,0.0001004791483865,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0001058096459018,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,7.815063145244494e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.0001058094203472,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0005019128439016,285.386474609375,294.1499938964844,297.402099609375,292.08221435546875,298.2250061035156,297.44732666015625,284.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706490138545,1.4125467018288871e-08,0.0010706349276006,-0.0360423848032951,0.0,0.0,0.0,-0.0118154063820838,60.0,13.156044006347656,0.0,-7.815451397163997e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,0.0001004791483865,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,0.0001058096459018,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.436279296875,0.0,0.0,7.815063145244494e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,0.0001058094203472,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0005019128439016,285.386474609375,294.1499938964844,297.402099609375,292.08221435546875,298.2250061035156,297.44732666015625,284.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706490138545,1.4125467018288871e-08,0.0010706349276006,-0.0360423848032951,0.0,0.0,0.0,-0.0118154063820838,60.0,13.156044006347656,0.0,-7.815451397163997e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,0.0001005887606879,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001059250644175,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,7.823588384781033e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.0001059248461388,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0005024604033678,285.3774719238281,294.1499938964844,297.3814392089844,292.084228515625,298.2091369628906,297.4217224121094,284.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718163102865,1.4261957836936291e-08,0.0010718019912019,-0.0363993644714355,0.0,0.0,0.0,-0.01188307069242,60.0,13.148059844970703,0.0,-7.832501580651299e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,0.0001005887606879,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001059250644175,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,7.823588384781033e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.0001059248461388,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0005024604033678,285.3774719238281,294.1499938964844,297.3814392089844,292.084228515625,298.2091369628906,297.4217224121094,284.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718163102865,1.4261957836936291e-08,0.0010718019912019,-0.0363993644714355,0.0,0.0,0.0,-0.01188307069242,60.0,13.148059844970703,0.0,-7.832501580651299e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,0.0001006890306598,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001060306458384,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,7.831386756151915e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0001060304275597,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,0.00050296128029,285.36865234375,294.1499938964844,297.3631591796875,292.08770751953125,298.1932373046875,297.3988647460937,284.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728839552029,1.4386806412858276e-08,0.001072869519703,-0.0367258787155151,0.0,0.0,0.0,-0.0119449635967612,60.0,13.142905235290527,0.0,-7.848112915098683e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
