time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220440,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,0.0001006890306598,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,0.0001060306458384,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,7.831386756151915e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0001060304275597,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,0.00050296128029,285.36865234375,294.1499938964844,297.3631591796875,292.08770751953125,298.1932373046875,297.3988647460937,284.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728839552029,1.4386806412858276e-08,0.001072869519703,-0.0367258787155151,0.0,0.0,0.0,-0.0119449635967612,60.0,13.142905235290527,0.0,-7.848112915098683e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001007329192361,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0001060768699971,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,7.834799907868728e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0001060766517184,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.000503180490341,285.3642883300781,294.1499938964844,297.3548583984375,292.0899658203125,298.1852722167969,297.3885803222656,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733510134741,1.4441454254665588e-08,0.0010733365779742,-0.0368687957525253,0.0,0.0,0.0,-0.0119720539078116,60.0,13.14124870300293,0.0,-7.854951178387638e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,0.000100773453596,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0001061195507645,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,7.837952580302954e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0001061193324858,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,0.0005033829947933,285.3599853515625,294.1499938964844,297.3470458984375,292.092529296875,298.17730712890625,297.3788452148437,284.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737822158262,1.4491916999759269e-08,0.0010737676639109,-0.0370007641613483,0.0,0.0,0.0,-0.0119970683008432,60.0,13.139920234680176,0.0,-7.86126861385128e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0001008444160106,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001061942748492,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,7.843472121749073e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.0001061940638464,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0005037374794483,285.3515014648437,294.1499938964844,297.3328552246094,292.0985412597656,298.161376953125,297.3606872558594,284.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745383333414,1.4580255225382645e-08,0.0010745237814262,-0.0372317805886268,0.0,0.0,0.0,-0.0120408646762371,60.0,13.137892723083496,0.0,-7.872333185332536e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0001008444160106,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001061942748492,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,7.843472121749073e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.0001061940638464,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0005037374794483,285.3515014648437,294.1499938964844,297.3328552246094,292.0985412597656,298.161376953125,297.3606872558594,284.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745383333414,1.4580255225382645e-08,0.0010745237814262,-0.0372317805886268,0.0,0.0,0.0,-0.0120408646762371,60.0,13.137892723083496,0.0,-7.872333185332536e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001008981198538,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,0.0001062508235918,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,7.847648521419615e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.000106250612589,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,0.0005040057585574,285.3431396484375,294.1499938964844,297.3203430175781,292.1056213378906,298.1455383300781,297.3447570800781,284.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751098161563,1.4647088875108238e-08,0.0010750951478257,-0.0374065563082695,0.0,0.0,0.0,-0.012073996476829,60.0,13.136836051940918,0.0,-7.880709773644412e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001008981198538,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,0.0001062508235918,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,7.847648521419615e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.000106250612589,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,0.0005040057585574,285.3431396484375,294.1499938964844,297.3203430175781,292.1056213378906,298.1455383300781,297.3447570800781,284.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751098161563,1.4647088875108238e-08,0.0010750951478257,-0.0374065563082695,0.0,0.0,0.0,-0.012073996476829,60.0,13.136836051940918,0.0,-7.880709773644412e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0001009415209409,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001062965166056,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,7.851023838156834e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.0001062963128788,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0005042225238867,285.3349914550781,294.1499938964844,297.30926513671875,292.1136169433594,298.1297607421875,297.33074951171875,284.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755715193226,1.4701075912171292e-08,0.0010755568509921,-0.0375477373600006,0.0,0.0,0.0,-0.0121007608249783,60.0,13.136761665344238,0.0,-7.887479114288e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0001009415209409,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,0.0001062965166056,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,7.851023838156834e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.0001062963128788,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0005042225238867,285.3349914550781,294.1499938964844,297.30926513671875,292.1136169433594,298.1297607421875,297.33074951171875,284.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755715193226,1.4701075912171292e-08,0.0010755568509921,-0.0375477373600006,0.0,0.0,0.0,-0.0121007608249783,60.0,13.136761665344238,0.0,-7.887479114288e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,0.0001009840925689,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,0.0001063413437805,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,7.854334398871288e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001063411400537,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,0.0005044352146796,285.3269958496094,294.1499938964844,297.2994079589844,292.1224060058594,298.11407470703125,297.3183288574219,284.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760243749246,1.4754039767694849e-08,0.001076009706594,-0.0376862362027168,0.0,0.0,0.0,-0.0121270166710019,60.0,13.138138771057127,0.0,-7.894123399410091e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,0.0001009840925689,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,0.0001063413437805,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,7.854334398871288e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001063411400537,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,0.0005044352146796,285.3269958496094,294.1499938964844,297.2994079589844,292.1224060058594,298.11407470703125,297.3183288574219,284.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760243749246,1.4754039767694849e-08,0.001076009706594,-0.0376862362027168,0.0,0.0,0.0,-0.0121270166710019,60.0,13.138138771057127,0.0,-7.894123399410091e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,0.000101010860817,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,0.0001063695381162,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,7.856416777940467e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0001063693271134,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.0005045689758844,285.32305908203125,294.1499938964844,297.2948303222656,292.1270446777344,298.1063232421875,297.3127746582031,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763094760477,1.47873553402178e-08,0.0010762946913018,-0.0377733521163463,0.0,0.0,0.0,-0.0121435336768627,60.0,13.139937400817873,0.0,-7.898304232867306e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818664550781,0.0,0.0,0.0001010418782243,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0001064021998899,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,7.85882948548533e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0001064019961631,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787841796875,0.0,0.0,0.0005047239246778,285.3191833496094,294.1499938964844,297.2904663085937,292.1318359375,298.0985717773437,297.3074645996094,284.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766404448077,1.4825969785192685e-08,0.0010766255436465,-0.0378743261098861,0.0,0.0,0.0,-0.0121626798063516,60.0,13.142419815063477,0.0,-7.903150844867923e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0001011163622024,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,0.0001064806274371,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,7.864621875341982e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.0001064804309862,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0005050959880463,285.3115234375,294.1499938964844,297.2822570800781,292.1418151855469,298.0831298828125,297.29742431640625,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774323018267,1.4918695612209376e-08,0.0010774174006655,-0.0381167940795421,0.0,0.0,0.0,-0.012208642438054,60.0,13.149211883544922,0.0,-7.914796640307031e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0001011163622024,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,0.0001064806274371,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,7.864621875341982e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,0.0001064804309862,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0005050959880463,285.3115234375,294.1499938964844,297.2822570800781,292.1418151855469,298.0831298828125,297.29742431640625,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774323018267,1.4918695612209376e-08,0.0010774174006655,-0.0381167940795421,0.0,0.0,0.0,-0.012208642438054,60.0,13.149211883544922,0.0,-7.914796640307031e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,0.0001011971253319,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0001065656761056,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,7.870903209550306e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0001065654723788,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0005054994253441,285.30401611328125,294.1499938964844,297.2745056152344,292.1521301269531,298.0678405761719,297.2882385253906,284.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782921453937,1.5019246291103627e-08,0.0010782771278172,-0.038379717618227,0.0,0.0,0.0,-0.0122584896162152,60.0,13.158337593078612,0.0,-7.92743435340526e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,0.0001011971253319,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0001065656761056,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,7.870903209550306e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0001065654723788,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0005054994253441,285.30401611328125,294.1499938964844,297.2745056152344,292.1521301269531,298.0678405761719,297.2882385253906,284.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782921453937,1.5019246291103627e-08,0.0010782771278172,-0.038379717618227,0.0,0.0,0.0,-0.0122584896162152,60.0,13.158337593078612,0.0,-7.92743435340526e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0001012702559819,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.000106642684841,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,7.876591553213075e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001066424883902,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.000505864736624,285.29669189453125,294.1499938964844,297.2669677734375,292.1627197265625,298.0527038574219,297.2797241210937,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790708474814,1.511029523726393e-08,0.0010790557134896,-0.0386177860200405,0.0,0.0,0.0,-0.0123036270961165,60.0,13.168414115905762,0.0,-7.938886881220243e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0001012702559819,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.000106642684841,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,7.876591553213075e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001066424883902,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,0.000505864736624,285.29669189453125,294.1499938964844,297.2669677734375,292.1627197265625,298.0527038574219,297.2797241210937,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790708474814,1.511029523726393e-08,0.0010790557134896,-0.0386177860200405,0.0,0.0,0.0,-0.0123036270961165,60.0,13.168414115905762,0.0,-7.938886881220243e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,0.0001013346263789,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0001067104676621,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,7.881597412051633e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.0001067102712113,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,0.0005061862757429,285.2895202636719,294.1499938964844,297.2594299316406,292.1733703613281,298.0376892089844,297.27154541015625,285.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797560680657,1.5190423141575593e-08,0.0010797408176586,-0.038827296346426,0.0,0.0,0.0,-0.012343349866569,60.0,13.1785888671875,0.0,-7.94897232481162e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,0.0001013346263789,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0001067104676621,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,7.881597412051633e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,0.0001067102712113,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,0.0005061862757429,285.2895202636719,294.1499938964844,297.2594299316406,292.1733703613281,298.0376892089844,297.27154541015625,285.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797560680657,1.5190423141575593e-08,0.0010797408176586,-0.038827296346426,0.0,0.0,0.0,-0.012343349866569,60.0,13.1785888671875,0.0,-7.94897232481162e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,0.0001013617875287,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0001067390694515,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,7.88370962254703e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,0.0001067388730007,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0005063220160081,285.2860412597656,294.1499938964844,297.2555847167969,292.1787109375,298.0302429199219,297.2675170898437,285.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800450108945,1.5224230764943062e-08,0.0010800297604873,-0.0389156863093376,0.0,0.0,0.0,-0.0123601080849766,60.0,13.183423042297363,0.0,-7.95322918634156e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,0.0001013870278256,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,0.0001067656412487,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,7.885672675911337e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001067654520738,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.0005064480938017,285.2825622558594,294.1499938964844,297.2516174316406,292.1839904785156,298.0228271484375,297.26348876953125,285.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803129989653,1.5255642082934173e-08,0.0010802977485582,-0.0389978140592575,0.0,0.0,0.0,-0.0123756770044565,60.0,13.188098907470703,0.0,-7.957186198837007e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,0.0001014322187984,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001068132260115,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,7.889187691034749e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0001068130368366,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,0.0005066738231107,285.2757263183594,294.1499938964844,297.24334716796875,292.1944274902344,298.008056640625,297.2553100585937,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807946091517,1.5311876211399067e-08,0.0010807793587446,-0.0391448400914669,0.0,0.0,0.0,-0.0124035580083727,60.0,13.196972846984863,0.0,-7.964271730998007e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,0.0001014322187984,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001068132260115,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,7.889187691034749e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0001068130368366,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,0.0005066738231107,285.2757263183594,294.1499938964844,297.24334716796875,292.1944274902344,298.008056640625,297.2553100585937,285.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807946091517,1.5311876211399067e-08,0.0010807793587446,-0.0391448400914669,0.0,0.0,0.0,-0.0124035580083727,60.0,13.196972846984863,0.0,-7.964271730998007e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0001014623121591,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0001068449128069,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,7.89152763900347e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.000106844723632,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0005068241734988,285.2690734863281,294.1499938964844,297.2343139648437,292.2045288085937,297.993408203125,297.24676513671875,285.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811146348714,1.5349293391864194e-08,0.001081099268049,-0.0392426699399948,0.0,0.0,0.0,-0.0124221080914139,60.0,13.204130172729492,0.0,-7.968987603135248e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0001014623121591,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0001068449128069,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,7.89152763900347e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.000106844723632,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0005068241734988,285.2690734863281,294.1499938964844,297.2343139648437,292.2045288085937,297.993408203125,297.24676513671875,285.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811146348714,1.5349293391864194e-08,0.001081099268049,-0.0392426699399948,0.0,0.0,0.0,-0.0124221080914139,60.0,13.204130172729492,0.0,-7.968987603135248e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,0.0001014791705529,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0001068626661435,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,7.892839494161308e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0001068624842446,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0005069083999842,285.2625732421875,294.1499938964844,297.2242736816406,292.21417236328125,297.97882080078125,297.237548828125,285.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812936816364,1.5370233086287044e-08,0.0010812783148139,-0.039297416806221,0.0,0.0,0.0,-0.0124324886128306,60.0,13.209391593933104,0.0,-7.971627979941331e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,0.0001014791705529,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0001068626661435,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,7.892839494161308e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0001068624842446,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0005069083999842,285.2625732421875,294.1499938964844,297.2242736816406,292.21417236328125,297.97882080078125,297.237548828125,285.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812936816364,1.5370233086287044e-08,0.0010812783148139,-0.039297416806221,0.0,0.0,0.0,-0.0124324886128306,60.0,13.209391593933104,0.0,-7.971627979941331e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0001014814770314,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0001068650890374,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,7.893018482718617e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001068649071385,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,0.0005069199251011,285.2562561035156,294.1499938964844,297.2130432128906,292.22320556640625,297.9643249511719,297.2275085449219,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813176631927,1.53730308483091e-08,0.0010813022963702,-0.0393047370016574,0.0,0.0,0.0,-0.0124338762834668,60.0,13.212313652038574,0.0,-7.971980409138268e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0001014814770314,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0001068650890374,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,7.893018482718617e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001068649071385,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,0.0005069199251011,285.2562561035156,294.1499938964844,297.2130432128906,292.22320556640625,297.9643249511719,297.2275085449219,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813176631927,1.53730308483091e-08,0.0010813022963702,-0.0393047370016574,0.0,0.0,0.0,-0.0124338762834668,60.0,13.212313652038574,0.0,-7.971980409138268e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0001014749650494,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0001068582350853,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,7.89251207606867e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001068580531864,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0005068873870186,285.253173828125,294.1499938964844,297.2068786621094,292.2274169921875,297.95709228515625,297.221923828125,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081247581169,1.536488092312993e-08,0.0010812322143465,-0.0392834246158599,0.0,0.0,0.0,-0.0124298334121704,60.0,13.212403297424316,0.0,-7.970952964342359e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.000101466095657,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,0.0001068488927558,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,7.891821587691084e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,0.0001068487108568,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0005068430909886,285.2501220703125,294.1499938964844,297.2003173828125,292.2314453125,297.9498291015625,297.21612548828125,285.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811520041897,1.5353789351024716e-08,0.0010811366373673,-0.0392544269561767,0.0,0.0,0.0,-0.012424330227077,60.0,13.212000846862791,0.0,-7.969554616238383e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001014397857943,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,0.0001068211859092,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,7.889775588409975e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.0001068210040102,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.000506711716298,285.2441101074219,294.1499938964844,297.1859130859375,292.2388000488281,297.93536376953125,297.2038879394531,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808723745867,1.5320939183993687e-08,0.0010808571241796,-0.0391685403883457,0.0,0.0,0.0,-0.0124080525711178,60.0,13.20962142944336,0.0,-7.965413573174376e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001014397857943,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,0.0001068211859092,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,7.889775588409975e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.0001068210040102,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.000506711716298,285.2441101074219,294.1499938964844,297.1859130859375,292.2388000488281,297.93536376953125,297.2038879394531,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808723745867,1.5320939183993687e-08,0.0010808571241796,-0.0391685403883457,0.0,0.0,0.0,-0.0124080525711178,60.0,13.20962142944336,0.0,-7.965413573174376e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,0.0001013916989904,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.0001067705452442,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,7.886035018600523e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0001067703706212,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0005064714932814,285.23828125,294.1499938964844,297.1695556640625,292.2450866699219,297.9208374023437,297.1897888183594,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803594486787,1.52609498371703e-08,0.0010803441982716,-0.0390116944909095,0.0,0.0,0.0,-0.0123783135786652,60.0,13.202863693237305,0.0,-7.95785481955136e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,0.0001013916989904,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.0001067705452442,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,7.886035018600523e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.0001067703706212,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0005064714932814,285.23828125,294.1499938964844,297.1695556640625,292.2450866699219,297.9208374023437,297.1897888183594,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803594486787,1.52609498371703e-08,0.0010803441982716,-0.0390116944909095,0.0,0.0,0.0,-0.0123783135786652,60.0,13.202863693237305,0.0,-7.95785481955136e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.0001013273067655,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001067027260432,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,7.88102624937892e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001067025586962,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,0.0005061498377472,285.23260498046875,294.1499938964844,297.1510009765625,292.25018310546875,297.90625,297.17401123046875,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796727146953,1.5180640744461016e-08,0.0010796574642881,-0.0388017185032367,0.0,0.0,0.0,-0.0123385014012455,60.0,13.192397117614746,0.0,-7.947740954250548e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.0001013273067655,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001067027260432,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,7.88102624937892e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001067025586962,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,0.0005061498377472,285.23260498046875,294.1499938964844,297.1510009765625,292.25018310546875,297.90625,297.17401123046875,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796727146953,1.5180640744461016e-08,0.0010796574642881,-0.0388017185032367,0.0,0.0,0.0,-0.0123385014012455,60.0,13.192397117614746,0.0,-7.947740954250548e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
