time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222780,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001012434731819,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0001066144541255,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,7.87450626376085e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.0001066142795025,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,0.0005057311500422,285.22711181640625,294.1499938964844,297.1300048828125,292.2539367675781,297.8915710449219,297.1561584472656,285.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787789942696,1.5076119908030705e-08,0.0010787638602778,-0.0385284274816513,0.0,0.0,0.0,-0.0122866863384842,60.0,13.177437782287598,0.0,-7.934587387126157e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001012434731819,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0001066144541255,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,7.87450626376085e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.0001066142795025,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,0.0005057311500422,285.22711181640625,294.1499938964844,297.1300048828125,292.2539367675781,297.8915710449219,297.1561584472656,285.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787789942696,1.5076119908030705e-08,0.0010787638602778,-0.0385284274816513,0.0,0.0,0.0,-0.0122866863384842,60.0,13.177437782287598,0.0,-7.934587387126157e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.000101191959402,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0001065601973095,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,7.870498666306958e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,0.0001065600299625,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.0005054738139733,285.2244567871094,294.1499938964844,297.1184997558594,292.2552490234375,297.8841247558594,297.1461486816406,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107822928112,1.501189217378851e-08,0.0010782142635434,-0.0383604876697063,0.0,0.0,0.0,-0.0122548444196581,60.0,13.167608261108398,0.0,-7.926509937306039e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0001011369749903,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001065022952388,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,7.866222586017102e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0001065021278918,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0005051991320215,285.2218017578125,294.1499938964844,297.1063232421875,292.25616455078125,297.8766784667969,297.1356506347656,285.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776431299746,1.4943346116069733e-08,0.0010776282288134,-0.0381812527775764,0.0,0.0,0.0,-0.0122208632528781,60.0,13.156949996948242,0.0,-7.91789389609221e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001010148480418,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.000106373692688,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,7.856723823351786e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.000106373525341,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0005045891157351,285.21661376953125,294.1499938964844,297.0797424316406,292.2567443847656,297.86163330078125,297.11328125,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763434693217,1.4791111446754712e-08,0.0010763286845758,-0.0377831719815731,0.0,0.0,0.0,-0.0121454047039151,60.0,13.132596969604492,0.0,-7.898775322701115e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001010148480418,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.000106373692688,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,7.856723823351786e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.000106373525341,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0005045891157351,285.21661376953125,294.1499938964844,297.0797424316406,292.2567443847656,297.86163330078125,297.11328125,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763434693217,1.4791111446754712e-08,0.0010763286845758,-0.0377831719815731,0.0,0.0,0.0,-0.0121454047039151,60.0,13.132596969604492,0.0,-7.898775322701115e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,0.0001009397165034,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,0.000106294566649,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,7.850879774196073e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0001062944065779,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,0.0005042137927375,285.2139892578125,294.1499938964844,297.064697265625,292.25634765625,297.8536682128906,297.1002502441406,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755406692624,1.4697454808754172e-08,0.0010755258845165,-0.0375382639467716,0.0,0.0,0.0,-0.0120989652350544,60.0,13.116900444030762,0.0,-7.887025077479849e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.000100870092865,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0001062212468241,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,7.845464278943837e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.000106221086753,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0005038660601712,285.2115783691406,294.1499938964844,297.04998779296875,292.2555236816406,297.8463439941406,297.0882263183594,285.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747998021543,1.4610672671722114e-08,0.001074785250239,-0.0373113229870796,0.0,0.0,0.0,-0.0120559511706233,60.0,13.102408409118652,0.0,-7.876144536567153e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0001007105020107,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.0001060531940311,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,7.83305149525404e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.00010605303396,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0005030688480474,285.20672607421875,294.1499938964844,297.01641845703125,292.2529296875,297.8306884765625,297.0599365234375,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730983922258,1.4411757121024492e-08,0.0010730839567258,-0.0367911309003829,0.0,0.0,0.0,-0.0119573380798101,60.0,13.067054748535156,0.0,-7.851235039879614e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0001007105020107,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.0001060531940311,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,7.83305149525404e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.00010605303396,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0005030688480474,285.20672607421875,294.1499938964844,297.01641845703125,292.2529296875,297.8306884765625,297.0599365234375,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730983922258,1.4411757121024492e-08,0.0010730839567258,-0.0367911309003829,0.0,0.0,0.0,-0.0119573380798101,60.0,13.067054748535156,0.0,-7.851235039879614e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0001005447411444,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0001058786365319,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,7.820159225957468e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0001058784764609,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0005022408440709,285.2020568847656,294.1499938964844,296.97869873046875,292.24957275390625,297.8145751953125,297.0276794433594,285.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713314404711,1.4205150833390693e-08,0.0010713172378018,-0.0362507887184619,0.0,0.0,0.0,-0.0118549140170216,60.0,13.028131484985352,0.0,-7.825403258721053e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0001005447411444,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0001058786365319,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,7.820159225957468e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783203125,0.0,0.0,0.0001058784764609,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0005022408440709,285.2020568847656,294.1499938964844,296.97869873046875,292.24957275390625,297.8145751953125,297.0276794433594,285.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713314404711,1.4205150833390693e-08,0.0010713172378018,-0.0362507887184619,0.0,0.0,0.0,-0.0118549140170216,60.0,13.028131484985352,0.0,-7.825403258721053e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.000100459481473,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.000105788851215,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,7.81352719059214e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0001057886911439,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0005018149968236,285.1997985839844,294.1499938964844,296.9583435058594,292.24761962890625,297.8062744140625,297.0099182128906,285.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704221203923,1.4098882950008829e-08,0.0010704080341383,-0.0359728559851646,0.0,0.0,0.0,-0.0118022300302982,60.0,13.007495880126951,0.0,-7.812133162588e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.0001003733486868,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0001056981418514,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,7.806828216416761e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0001056979890563,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0005013847257941,285.1976013183594,294.1499938964844,296.93707275390625,292.2454528808594,297.7978820800781,296.991455078125,285.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695038363337,1.3991527048062837e-08,0.0010694898664951,-0.0356920659542083,0.0,0.0,0.0,-0.0117490086704492,60.0,12.986446380615234,0.0,-7.798738721476185e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001001988275675,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.000105514365714,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,7.793254189891741e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0001055142129189,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0005005130078643,285.1932373046875,294.1499938964844,296.891845703125,292.2406005859375,297.7808532714844,296.9530639648437,285.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676451493054,1.3774018370327212e-08,0.0010676314122974,-0.0351231470704078,0.0,0.0,0.0,-0.0116411875933408,60.0,12.943344116210938,0.0,-7.77163577936335e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001001988275675,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.000105514365714,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,7.793254189891741e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0001055142129189,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0005005130078643,285.1932373046875,294.1499938964844,296.891845703125,292.2406005859375,297.7808532714844,296.9530639648437,285.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676451493054,1.3774018370327212e-08,0.0010676314122974,-0.0351231470704078,0.0,0.0,0.0,-0.0116411875933408,60.0,12.943344116210938,0.0,-7.77163577936335e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001000191259663,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0001053251253324,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,7.779277075314894e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001053249798133,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0004996153293177,285.18902587890625,294.1499938964844,296.84326171875,292.2350158691406,297.7631530761719,296.910888671875,285.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657295351848,1.3550043753696173e-08,0.0010657160310074,-0.0345372781157493,0.0,0.0,0.0,-0.0115301525220274,60.0,12.897735595703123,0.0,-7.74377681977967e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,0.0001000191259663,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0001053251253324,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,7.779277075314894e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0001053249798133,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,0.0004996153293177,285.18902587890625,294.1499938964844,296.84326171875,292.2350158691406,297.7631530761719,296.910888671875,285.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657295351848,1.3550043753696173e-08,0.0010657160310074,-0.0345372781157493,0.0,0.0,0.0,-0.0115301525220274,60.0,12.897735595703123,0.0,-7.74377681977967e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,9.983566269511356e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0001051319341058,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,7.765008194837719e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0001051317813107,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0004986989661119,285.1849975585937,294.1499938964844,296.7916564941406,292.2287292480469,297.744873046875,296.8657531738281,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637743398547,1.3321391989506992e-08,0.0010637609520927,-0.033939141780138,0.0,0.0,0.0,-0.0114168003201484,60.0,12.850268363952637,0.0,-7.71538779531511e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,9.983566269511356e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0001051319341058,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,7.765008194837719e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0001051317813107,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0004986989661119,285.1849975585937,294.1499938964844,296.7916564941406,292.2287292480469,297.744873046875,296.8657531738281,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637743398547,1.3321391989506992e-08,0.0010637609520927,-0.033939141780138,0.0,0.0,0.0,-0.0114168003201484,60.0,12.850268363952637,0.0,-7.71538779531511e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.964899072656408e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.000104935352283,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,7.750489021418616e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001049352067639,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0004977664793841,285.1811218261719,294.1499938964844,296.7372436523437,292.22174072265625,297.7259216308594,296.8177490234375,285.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617848020046,1.3088741646072322e-08,0.0010617717634886,-0.0333305038511753,0.0,0.0,0.0,-0.0113014662638306,60.0,12.80101203918457,0.0,-7.686555392183436e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.964899072656408e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.000104935352283,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,7.750489021418616e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001049352067639,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0004977664793841,285.1811218261719,294.1499938964844,296.7372436523437,292.22174072265625,297.7259216308594,296.8177490234375,285.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617848020046,1.3088741646072322e-08,0.0010617717634886,-0.0333305038511753,0.0,0.0,0.0,-0.0113014662638306,60.0,12.80101203918457,0.0,-7.686555392183436e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.955452696885914e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,0.0001048358753905,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,7.743141031824052e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0001048357298714,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.0004972945898771,285.1792297363281,294.1499938964844,296.7090759277344,292.218017578125,297.71612548828125,296.79248046875,285.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607767617329,1.2971002938400034e-08,0.0010607638396322,-0.0330224782228469,0.0,0.0,0.0,-0.0112430918961763,60.0,12.77560043334961,0.0,-7.67198500284394e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,9.945969213731588e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0001047360128723,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.735765393590555e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0001047358673531,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,0.0004968208959326,285.1773986816406,294.1499938964844,296.6803283691406,292.2141418457031,297.7061767578125,296.7666931152344,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597660439088,1.2852814812447376e-08,0.0010597532382234,-0.0327132642269134,0.0,0.0,0.0,-0.0111845014616847,60.0,12.749874114990234,0.0,-7.657371980940297e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,9.92690329439938e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0001045352328219,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.720936264377087e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0001045350945787,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0004958685603924,285.1737976074219,294.1499938964844,296.6211853027344,292.2059020996094,297.6859130859375,296.71405029296875,285.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577356442809,1.2615199551646585e-08,0.0010577230714261,-0.0320915654301643,0.0,0.0,0.0,-0.0110667133703827,60.0,12.697721481323242,0.0,-7.62803580300897e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,9.92690329439938e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0001045352328219,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.720936264377087e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0001045350945787,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0004958685603924,285.1737976074219,294.1499938964844,296.6211853027344,292.2059020996094,297.6859130859375,296.71405029296875,285.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577356442809,1.2615199551646585e-08,0.0010577230714261,-0.0320915654301643,0.0,0.0,0.0,-0.0110667133703827,60.0,12.697721481323242,0.0,-7.62803580300897e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.915384725900368e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0001044139426085,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,7.711977377766743e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0001044137970893,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004952931776642,285.1717224121094,294.1499938964844,296.584716796875,292.20068359375,297.6733093261719,296.6810302734375,285.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565067641437,1.2471648602740972e-08,0.0010564943077042,-0.0317159593105316,0.0,0.0,0.0,-0.0109955435618758,60.0,12.665531158447266,0.0,-7.6103404467176e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,9.907681669574232e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.000104332822957,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,7.705985626671463e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001043326774379,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0004949083668179,285.1703491210937,294.1499938964844,296.56005859375,292.19708251953125,297.6649169921875,296.65899658203125,285.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556869674474,1.2375645397355584e-08,0.0010556746274232,-0.031464759260416,0.0,0.0,0.0,-0.0109479567036032,60.0,12.64406967163086,0.0,-7.598517726137288e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.888429485727102e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001041300783981,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.691011705901474e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0001041299401549,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.000493946718052,285.16705322265625,294.1499938964844,296.49725341796875,292.1877136230469,297.6431579589844,296.60205078125,285.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536351474002,1.2135708438165692e-08,0.0010536230402067,-0.0308369100093841,0.0,0.0,0.0,-0.0108290100470185,60.0,12.589167594909668,0.0,-7.569008886321171e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.888429485727102e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001041300783981,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.691011705901474e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0001041299401549,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.000493946718052,285.16705322265625,294.1499938964844,296.49725341796875,292.1877136230469,297.6431579589844,296.60205078125,285.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536351474002,1.2135708438165692e-08,0.0010536230402067,-0.0308369100093841,0.0,0.0,0.0,-0.0108290100470185,60.0,12.589167594909668,0.0,-7.569008886321171e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,9.86919694696553e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001039275521179,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.676053064642474e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001039274138747,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004929860006086,285.1639099121094,294.1499938964844,296.4330444335937,292.1778259277344,297.62066650390625,296.54345703125,285.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515855392441,1.1896021945290158e-08,0.0010515736648812,-0.0302096866071224,0.0,0.0,0.0,-0.0107101881876587,60.0,12.53325366973877,0.0,-7.539588864347024e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,9.86919694696553e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,0.0001039275521179,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.676053064642474e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001039274138747,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004929860006086,285.1639099121094,294.1499938964844,296.4330444335937,292.1778259277344,297.62066650390625,296.54345703125,285.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515855392441,1.1896021945290158e-08,0.0010515736648812,-0.0302096866071224,0.0,0.0,0.0,-0.0107101881876587,60.0,12.53325366973877,0.0,-7.539588864347024e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.85963488346897e-05,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,0.0001038268528645,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,7.668615580769256e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0001038267218973,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0004925084067508,285.1623840332031,294.1499938964844,296.4005126953125,292.1726989746094,297.60906982421875,296.5135192871094,285.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505648097023,1.1776852382183732e-08,0.0010505530517548,-0.0298978220671415,0.0,0.0,0.0,-0.0106511022895574,60.0,12.50490379333496,0.0,-7.52498294787074e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.85009828582406e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0001037264373735,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.661198469577357e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0001037262991303,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,0.0004920320352539,285.1609191894531,294.1499938964844,296.3677062988281,292.1674499511719,297.5972900390625,296.4832458496094,285.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495485039427,1.165800789237892e-08,0.0010495368624106,-0.0295868031680583,0.0,0.0,0.0,-0.0105921858921647,60.0,12.47635555267334,0.0,-7.510430322099637e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.831074567046016e-05,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0001035261011566,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,7.646402082173154e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001035259701893,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004910817369818,285.1580505371094,294.1499938964844,296.301513671875,292.1566772460937,297.5732727050781,296.4222106933594,285.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522528097,1.1420921985916266e-08,0.0010475111193954,-0.0289663113653659,0.0,0.0,0.0,-0.0104746604338288,60.0,12.418919563293455,0.0,-7.481441599566099e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.831074567046016e-05,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0001035261011566,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,7.646402082173154e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001035259701893,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004910817369818,285.1580505371094,294.1499938964844,296.301513671875,292.1566772460937,297.5732727050781,296.4222106933594,285.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522528097,1.1420921985916266e-08,0.0010475111193954,-0.0289663113653659,0.0,0.0,0.0,-0.0104746604338288,60.0,12.418919563293455,0.0,-7.481441599566099e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.812237840378656e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.0001033277367241,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,7.631751213921234e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0001033276130328,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0004901408683508,285.1553039550781,294.1499938964844,296.2347412109375,292.1455078125,297.5485534667969,296.3602600097656,285.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455151787027,1.1186172876875844e-08,0.0010455040028318,-0.0283519048243761,0.0,0.0,0.0,-0.0103582860901951,60.0,12.360923767089844,0.0,-7.452793937545722e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,9.812237840378656e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.0001033277367241,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,7.631751213921234e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0001033276130328,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0004901408683508,285.1553039550781,294.1499938964844,296.2347412109375,292.1455078125,297.5485534667969,296.3602600097656,285.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455151787027,1.1186172876875844e-08,0.0010455040028318,-0.0283519048243761,0.0,0.0,0.0,-0.0103582860901951,60.0,12.360923767089844,0.0,-7.452793937545722e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.793641947908328e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001031319116009,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,7.617287337779999e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0001031317806337,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004892119322903,285.1527099609375,294.1499938964844,296.1676330566406,292.134033203125,297.52313232421875,296.2976379394531,285.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435333242639,1.0954418705466653e-08,0.0010435223812237,-0.0277453083544969,0.0,0.0,0.0,-0.0102433962747454,60.0,12.30252456665039,0.0,-7.424565495739446e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
