time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225120,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.793641947908328e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001031319116009,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,7.617287337779999e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0001031317806337,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004892119322903,285.1527099609375,294.1499938964844,296.1676330566406,292.134033203125,297.52313232421875,296.2976379394531,285.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435333242639,1.0954418705466653e-08,0.0010435223812237,-0.0277453083544969,0.0,0.0,0.0,-0.0102433962747454,60.0,12.30252456665039,0.0,-7.424565495739446e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.775329090189187e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0001029390696203,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,7.603043923154473e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.000102938945929,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.000488297198899,285.15020751953125,294.1499938964844,296.1005249023437,292.1222839355469,297.4970092773437,296.234619140625,285.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415818542242,1.0726206589595222e-08,0.0010415711440145,-0.0271479487419128,0.0,0.0,0.0,-0.0101302629336714,60.0,12.243895530700684,0.0,-7.396820222993483e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.775329090189187e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0001029390696203,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,7.603043923154473e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.000102938945929,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.000488297198899,285.15020751953125,294.1499938964844,296.1005249023437,292.1222839355469,297.4970092773437,296.234619140625,285.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415818542242,1.0726206589595222e-08,0.0010415711440145,-0.0271479487419128,0.0,0.0,0.0,-0.0101302629336714,60.0,12.243895530700684,0.0,-7.396820222993483e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.76634764811024e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,0.0001028444894473,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,7.596058276249096e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.00010284435848,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0004878485633525,285.1490478515625,294.1499938964844,296.0670471191406,292.1163330078125,297.4836120605469,296.2030334472656,285.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406227083876,1.0614270351538836e-08,0.0010406121145933,-0.0268549416214227,0.0,0.0,0.0,-0.0100747616961598,60.0,12.21458339691162,0.0,-7.383231093172071e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.757437510415912e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,0.0001027506586979,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,7.589127926621586e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0001027505350066,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0004874034784734,285.1479187011719,294.1499938964844,296.0336303710937,292.1103515625,297.47003173828125,296.17144775390625,285.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396731086075,1.0503228509151086e-08,0.0010396626312285,-0.0265642683953046,0.0,0.0,0.0,-0.010019714012742,60.0,12.185253143310549,0.0,-7.36976275561574e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,9.740047244122252e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001025675301207,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,7.575601921416819e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.0001025674064294,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0004865348164457,285.1457214355469,294.1499938964844,295.96728515625,292.0982971191406,297.4424743652344,296.1084899902344,285.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378202423453,1.0286509422030576e-08,0.001037809997797,-0.0259969402104616,0.0,0.0,0.0,-0.0099122794345021,60.0,12.127041816711426,0.0,-7.343511043700347e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,9.740047244122252e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001025675301207,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,7.575601921416819e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,0.0001025674064294,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0004865348164457,285.1457214355469,294.1499938964844,295.96728515625,292.0982971191406,297.4424743652344,296.1084899902344,285.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378202423453,1.0286509422030576e-08,0.001037809997797,-0.0259969402104616,0.0,0.0,0.0,-0.0099122794345021,60.0,12.127041816711426,0.0,-7.343511043700347e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,9.728327859193088e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001024441153276,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,7.56648660171777e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0001024439916363,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,0.0004859493928961,285.1443176269531,294.1499938964844,295.9225769042969,292.0900573730469,297.4231872558594,296.06591796875,285.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365716880187,1.0140457362695088e-08,0.0010365615598857,-0.0256145931780338,0.0,0.0,0.0,-0.0098398774862289,60.0,12.08753490447998,0.0,-7.325846240746614e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.722812683321536e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0001023860386339,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,7.562197424704209e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0001023859222186,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004856739251408,285.1436767578125,294.1499938964844,295.9017028808594,292.086181640625,297.4140930175781,296.0458984375,285.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359840234741,1.0071730116578692e-08,0.0010359738953411,-0.0254346709698438,0.0,0.0,0.0,-0.0098058069124817,60.0,12.06894302368164,0.0,-7.317540706708314e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.705777483759448e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.000102206649899,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.548947905888781e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001022065334836,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004848229873459,285.1417541503906,294.1499938964844,295.8371887207031,292.0740966796875,297.3852233886719,295.9837951660156,285.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341687593609,9.859434157988293e-09,0.0010341588640585,-0.0248788744211196,0.0,0.0,0.0,-0.0097005637362599,60.0,12.011090278625488,0.0,-7.291915693485862e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,9.705777483759448e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.000102206649899,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.548947905888781e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001022065334836,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004848229873459,285.1417541503906,294.1499938964844,295.8371887207031,292.0740966796875,297.3852233886719,295.9837951660156,285.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341687593609,9.859434157988293e-09,0.0010341588640585,-0.0248788744211196,0.0,0.0,0.0,-0.0097005637362599,60.0,12.011090278625488,0.0,-7.291915693485862e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.689011494629084e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0001020300915115,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,7.53590720705688e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001020299750962,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.0004839854955207,285.13995361328125,294.1499938964844,295.7740173339844,292.06207275390625,297.3558349609375,295.92242431640625,285.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323817841708,9.650488408396996e-09,0.0010323721216991,-0.0243318304419517,0.0,0.0,0.0,-0.009596980176866,60.0,11.953660011291504,0.0,-7.26673974327241e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.689011494629084e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0001020300915115,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,7.53590720705688e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0001020299750962,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.0004839854955207,285.13995361328125,294.1499938964844,295.7740173339844,292.06207275390625,297.3558349609375,295.92242431640625,285.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323817841708,9.650488408396996e-09,0.0010323721216991,-0.0243318304419517,0.0,0.0,0.0,-0.009596980176866,60.0,11.953660011291504,0.0,-7.26673974327241e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,9.68075037235394e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,0.0001019430928863,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,7.529481808887795e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.000101942976471,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0004835728323087,285.1390991210937,294.1499938964844,295.7430114746094,292.05615234375,297.34088134765625,295.8922424316406,285.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315015679225,9.547536983234297e-09,0.0010314920218661,-0.024062281474471,0.0,0.0,0.0,-0.0095459436997771,60.0,11.9252290725708,0.0,-7.254350720131697e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.672535088611768e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001018565890262,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,7.523092062911019e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0001018564726109,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0004831624682992,285.1382751464844,294.1499938964844,295.71246337890625,292.0502624511719,297.3258056640625,295.8623352050781,285.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306261247023,9.44515932133072e-09,0.0010306166950613,-0.0237942319363355,0.0,0.0,0.0,-0.0094951912760734,60.0,11.896946907043455,0.0,-7.242041277777389e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.656221664045006e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.000101684796391,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,7.510403520427644e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0001016846799757,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0004823475901503,285.1366882324219,294.1499938964844,295.6528015136719,292.0387268066406,297.2955017089844,295.8030700683594,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288872290402,9.24186061013188e-09,0.0010288780322298,-0.0232619289308786,0.0,0.0,0.0,-0.0093944054096937,60.0,11.84072971343994,0.0,-7.217628450462146e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.656221664045006e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.000101684796391,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,7.510403520427644e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0001016846799757,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0004823475901503,285.1366882324219,294.1499938964844,295.6528015136719,292.0387268066406,297.2955017089844,295.8030700683594,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288872290402,9.24186061013188e-09,0.0010288780322298,-0.0232619289308786,0.0,0.0,0.0,-0.0093944054096937,60.0,11.84072971343994,0.0,-7.217628450462146e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.640168718760832e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0001015157467918,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,7.497917977161705e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0001015156376524,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0004815457505173,285.1352233886719,294.1499938964844,295.5953063964844,292.02752685546875,297.2647399902344,295.745361328125,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271763894706,9.041808191057044e-09,0.0010271673090755,-0.0227381084114313,0.0,0.0,0.0,-0.009295230731368,60.0,11.785417556762695,0.0,-7.193645501502034e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.640168718760832e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0001015157467918,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,7.497917977161705e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0001015156376524,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0004815457505173,285.1352233886719,294.1499938964844,295.5953063964844,292.02752685546875,297.2647399902344,295.745361328125,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271763894706,9.041808191057044e-09,0.0010271673090755,-0.0227381084114313,0.0,0.0,0.0,-0.009295230731368,60.0,11.785417556762695,0.0,-7.193645501502034e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.624332597013564e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0001013489818433,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,7.485600508516654e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0001013488727039,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0004807547084055,285.1338806152344,294.1499938964844,295.540283203125,292.0167541503906,297.233642578125,295.6893615722656,285.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254886001348,8.844456722556515e-09,0.0010254797525703,-0.0222213417291641,0.0,0.0,0.0,-0.0091973952949047,60.0,11.7311429977417,0.0,-7.170025639879898e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.624332597013564e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0001013489818433,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,7.485600508516654e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0001013488727039,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0004807547084055,285.1338806152344,294.1499938964844,295.540283203125,292.0167541503906,297.233642578125,295.6893615722656,285.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254886001348,8.844456722556515e-09,0.0010254797525703,-0.0222213417291641,0.0,0.0,0.0,-0.0091973952949047,60.0,11.7311429977417,0.0,-7.170025639879898e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.60870602284558e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001011844215099,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,7.473446748917922e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001011843196465,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0004799741145689,285.1326599121094,294.1499938964844,295.4879455566406,292.00653076171875,297.20220947265625,295.6352844238281,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238231625407,8.649715610431485e-09,0.0010238145478069,-0.0217113923281431,0.0,0.0,0.0,-0.0091008534654974,60.0,11.678060531616213,0.0,-7.146756075826488e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,9.60870602284558e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001011844215099,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,7.473446748917922e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0001011843196465,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0004799741145689,285.1326599121094,294.1499938964844,295.4879455566406,292.00653076171875,297.20220947265625,295.6352844238281,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238231625407,8.649715610431485e-09,0.0010238145478069,-0.0217113923281431,0.0,0.0,0.0,-0.0091008534654974,60.0,11.678060531616213,0.0,-7.146756075826488e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.600994235370308e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.000101103214547,299.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,7.46744844946079e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0001011031054076,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0004795888962689,285.132080078125,294.1499938964844,295.462890625,292.0016784667969,297.1863708496094,295.6093139648437,285.3994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023001386784,8.553613817241512e-09,0.0010229927720502,-0.0214597340673208,0.0,0.0,0.0,-0.009053211659193,60.0,11.65219497680664,0.0,-7.135287205528584e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,9.593319555278867e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0001010224004858,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,7.461479253834113e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0001010222913464,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.000479205569718,285.1315612792969,294.1499938964844,295.4385986328125,291.9969482421875,297.1705017089844,295.5838928222656,285.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221835691481,8.457974765008203e-09,0.0010221750708296,-0.0212092846632003,0.0,0.0,0.0,-0.0090057998895645,60.0,11.62664794921875,0.0,-7.123882284076899e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.578066965332256e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0001008617837214,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,7.449616532539949e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0001008616745821,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,0.0004784436605405,285.1305236816406,294.1499938964844,295.3925170898437,291.98809814453125,297.1386413574219,295.5341796875,285.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205578291788,8.267897477765018e-09,0.001020549563691,-0.0207115169614553,0.0,0.0,0.0,-0.0089115696027874,60.0,11.576252937316896,0.0,-7.10124297143011e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.578066965332256e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0001008617837214,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,7.449616532539949e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0001008616745821,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,0.0004784436605405,285.1305236816406,294.1499938964844,295.3925170898437,291.98809814453125,297.1386413574219,295.5341796875,285.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205578291788,8.267897477765018e-09,0.001020549563691,-0.0207115169614553,0.0,0.0,0.0,-0.0089115696027874,60.0,11.576252937316896,0.0,-7.10124297143011e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.566663356963544e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.000100741694041,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,7.440746412612498e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0001007415849016,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0004778740403708,285.1298522949219,294.1499938964844,295.35986328125,291.98193359375,297.11431884765625,295.4984741210937,285.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193425696343,8.12578360154248e-09,0.0010193344205617,-0.0203393455594778,0.0,0.0,0.0,-0.0088411178439855,60.0,11.539325714111328,0.0,-7.084339870289116e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.563062485540286e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0001007037717499,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.437945896526799e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0001007036698865,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0004776941495947,285.1296081542969,294.1499938964844,295.3500061035156,291.9801025390625,297.1066589355469,295.4872131347656,285.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.08091016324397e-09,0.001018950715661,-0.0202218275517225,0.0,0.0,0.0,-0.0088188722729682,60.0,11.527665138244627,0.0,-7.079006536514498e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.54820861807093e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0001005473532131,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.426392403431237e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0001005472513497,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0004769522056449,285.1288146972656,294.1499938964844,295.31134033203125,291.97296142578125,297.0745849609375,295.4431457519531,285.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017375732772,7.895804898794268e-09,0.0010173678165301,-0.0197370517998933,0.0,0.0,0.0,-0.0087271081283688,60.0,11.480942726135254,-0.0,-7.057028739154704e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.54820861807093e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0001005473532131,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.426392403431237e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0001005472513497,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0004769522056449,285.1288146972656,294.1499938964844,295.31134033203125,291.97296142578125,297.0745849609375,295.4431457519531,285.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017375732772,7.895804898794268e-09,0.0010173678165301,-0.0197370517998933,0.0,0.0,0.0,-0.0087271081283688,60.0,11.480942726135254,-0.0,-7.057028739154704e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.533450793242082e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,0.0001003919460345,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,7.414913852699101e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.000100391844171,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0004762150056194,285.1281433105469,294.1499938964844,295.2765808105469,291.9667358398437,297.0425109863281,295.4021911621094,285.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158029617741,7.711892457962222e-09,0.0010157951619476,-0.0192553848028183,0.0,0.0,0.0,-0.0086359344422817,60.0,11.43606948852539,-0.0,-7.035225735307904e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.533450793242082e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,0.0001003919460345,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,7.414913852699101e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.000100391844171,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0004762150056194,285.1281433105469,294.1499938964844,295.2765808105469,291.9667358398437,297.0425109863281,295.4021911621094,285.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158029617741,7.711892457962222e-09,0.0010157951619476,-0.0192553848028183,0.0,0.0,0.0,-0.0086359344422817,60.0,11.43606948852539,-0.0,-7.035225735307904e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.526115900371224e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001003147044684,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,7.409209501929581e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.000100314602605,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,0.0004758486174978,285.1278381347656,294.1499938964844,295.26055908203125,291.9639587402344,297.0265197753906,295.3832397460937,285.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150212328881,7.620487352255623e-09,0.0010150136658921,-0.0190159920603036,0.0,0.0,0.0,-0.0085906209424138,60.0,11.41451644897461,-0.0,-7.02440203781407e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,9.518796287011357e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0001002376229735,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,7.403516065096483e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.000100237528386,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,0.0004754830151796,285.1275634765625,294.1499938964844,295.24542236328125,291.9613647460937,297.01055908203125,295.3650207519531,285.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142412502318,7.529275869444518e-09,0.0010142336832359,-0.0187771003693342,0.0,0.0,0.0,-0.008545403368771,60.0,11.39333724975586,-0.0,-7.01360960420061e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.504202898824587e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0001000839474727,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,7.392165571218356e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0001000838456093,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0004747540224343,285.1270446777344,294.1499938964844,295.2176208496094,291.956787109375,296.9786376953125,295.329345703125,285.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126859415322,7.347414232583561e-09,0.0010126786073669,-0.0183007810264825,0.0,0.0,0.0,-0.0084552466869354,60.0,11.35142707824707,-0.0,-6.992116396986604e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.504202898824587e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0001000839474727,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,7.392165571218356e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0001000838456093,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0004747540224343,285.1270446777344,294.1499938964844,295.2176208496094,291.956787109375,296.9786376953125,295.329345703125,285.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126859415322,7.347414232583561e-09,0.0010126786073669,-0.0183007810264825,0.0,0.0,0.0,-0.0084552466869354,60.0,11.35142707824707,-0.0,-6.992116396986604e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,9.489710646448656e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.993133426178248e-05,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.380893657682464e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,9.993123967433348e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0004740301228594,285.12664794921875,294.1499938964844,295.1929626464844,291.95294189453125,296.9468688964844,295.2968139648437,285.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111414594575,7.166817361792255e-09,0.0010111342417076,-0.0178277604281902,0.0,0.0,0.0,-0.0083657167851924,60.0,11.311421394348145,-0.0,-6.97080508871295e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,9.489710646448656e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.993133426178248e-05,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.380893657682464e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,9.993123967433348e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0004740301228594,285.12664794921875,294.1499938964844,295.1929626464844,291.95294189453125,296.9468688964844,295.2968139648437,285.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111414594575,7.166817361792255e-09,0.0010111342417076,-0.0178277604281902,0.0,0.0,0.0,-0.0083657167851924,60.0,11.311421394348145,-0.0,-6.97080508871295e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
