time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227460,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.475308615947142e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.97796669253148e-05,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.369691593339667e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,9.977957233786584e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0004733107052743,285.1263427734375,294.1499938964844,295.171142578125,291.9497985839844,296.915283203125,295.2674255371094,285.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987340928077401e-09,0.0010095995385199,-0.017357662320137,0.0,0.0,0.0,-0.0082767428830266,60.0,11.273128509521484,-0.0,-6.949658626353995e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.475308615947142e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.97796669253148e-05,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.369691593339667e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,9.977957233786584e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0004733107052743,285.1263427734375,294.1499938964844,295.171142578125,291.9497985839844,296.915283203125,295.2674255371094,285.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987340928077401e-09,0.0010095995385199,-0.017357662320137,0.0,0.0,0.0,-0.0082767428830266,60.0,11.273128509521484,-0.0,-6.949658626353995e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.460997534915804e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,9.962897456716746e-05,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.35856156097725e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.962887997971848e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0004725958860944,285.1261291503906,294.1499938964844,295.15191650390625,291.947265625,296.88397216796875,295.2410583496094,285.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809009800434751e-09,0.0010080746142193,-0.0168905556201934,0.0,0.0,0.0,-0.0081883361563086,60.0,11.236351013183594,-0.0,-6.928678430995205e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.460997534915804e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,9.962897456716746e-05,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.35856156097725e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.962887997971848e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0004725958860944,285.1261291503906,294.1499938964844,295.15191650390625,291.947265625,296.88397216796875,295.2410583496094,285.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809009800434751e-09,0.0010080746142193,-0.0168905556201934,0.0,0.0,0.0,-0.0081883361563086,60.0,11.236351013183594,-0.0,-6.928678430995205e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,9.453879465581848e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.955401037586852e-05,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.353025284828618e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,9.955391578841954e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,0.0004722403245978,285.1260681152344,294.1499938964844,295.1432189941406,291.9462280273437,296.8684387207031,295.2289733886719,285.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073229204863,6.720306089391671e-09,0.0010073161683976,-0.0166582074016332,0.0,0.0,0.0,-0.008144361898303,60.0,11.218512535095217,-0.0,-6.918254058518869e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.446783951716498e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.947929356712848e-05,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,7.34750647097826e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,9.94791989796795e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0004718858690466,285.12603759765625,294.1499938964844,295.13507080078125,291.9453430175781,296.8529968261719,295.2175598144531,285.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065666865557,6.631885707264473e-09,0.0010065600508823,-0.0164265986531972,0.0,0.0,0.0,-0.0081005282700061,60.0,11.200994491577148,-0.0,-6.907871608063942e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.43266713875346e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.933063120115548e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,7.336526323342696e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.93305366137065e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0004711807123385,285.12603759765625,294.1499938964844,295.1203308105469,291.94390869140625,296.822265625,295.1962890625,285.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559642076744694e-09,0.0010050557320937,-0.0159657802432775,0.0,0.0,0.0,-0.0080133164301514,60.0,11.16671371459961,-0.0,-6.887236736474733e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.43266713875346e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.933063120115548e-05,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,7.336526323342696e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.93305366137065e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0004711807123385,285.12603759765625,294.1499938964844,295.1203308105469,291.94390869140625,296.822265625,295.1962890625,285.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559642076744694e-09,0.0010050557320937,-0.0159657802432775,0.0,0.0,0.0,-0.0080133164301514,60.0,11.16671371459961,-0.0,-6.887236736474733e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,9.420891001354904e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,9.920662705553696e-05,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,7.327367347897962e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,9.920653246808796e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,0.0004705924948211,285.1261291503906,294.1499938964844,295.109375,291.94305419921875,296.7967529296875,295.1802062988281,285.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038072941824,6.309220701439244e-09,0.0010038008913397,-0.0155813852325081,0.0,0.0,0.0,-0.007940568961203,60.0,11.138850212097168,-0.0,-6.870047997153962e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.418657282367349e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,9.918309660861269e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,7.325629121623933e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.918300929712132e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0004704808816313,285.1261291503906,294.1499938964844,295.107421875,291.94293212890625,296.7919006347656,295.1772766113281,285.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003569108434,6.281379860695324e-09,0.0010035628220066,-0.0155084561556577,0.0,0.0,0.0,-0.0079267676919698,60.0,11.133611679077148,-0.0,-6.866789448167765e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.404753654962406e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.903668978950007e-05,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,7.314815593417734e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.903660247800872e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.000469786406029,285.1263427734375,294.1499938964844,295.0961303710937,291.9423217773437,296.7619323730469,295.1603698730469,285.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020874906331,6.108128225434939e-09,0.0010020814370363,-0.0150546124204993,0.0,0.0,0.0,-0.0078408792614936,60.0,11.101568222045898,-0.0,-6.846528322057567e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.404753654962406e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.903668978950007e-05,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,7.314815593417734e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.903660247800872e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.000469786406029,285.1263427734375,294.1499938964844,295.0961303710937,291.9423217773437,296.7619323730469,295.1603698730469,285.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020874906331,6.108128225434939e-09,0.0010020814370363,-0.0150546124204993,0.0,0.0,0.0,-0.0078408792614936,60.0,11.101568222045898,-0.0,-6.846528322057567e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.390967898070812e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.889151260722429e-05,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,7.304093014681712e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.889142529573292e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.0004690977802965,285.1266174316406,294.1499938964844,295.0862121582031,291.9420471191406,296.7323303222656,295.14532470703125,285.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006183292716,5.936335423228911e-09,0.0010006123920902,-0.0146045805886387,0.0,0.0,0.0,-0.0077557135373353,60.0,11.070454597473145,-0.0,-6.826467568998852e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.390967898070812e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.889151260722429e-05,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,7.304093014681712e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.889142529573292e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,0.0004690977802965,285.1266174316406,294.1499938964844,295.0862121582031,291.9420471191406,296.7323303222656,295.14532470703125,285.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006183292716,5.936335423228911e-09,0.0010006123920902,-0.0146045805886387,0.0,0.0,0.0,-0.0077557135373353,60.0,11.070454597473145,-0.0,-6.826467568998852e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,9.384121949551628e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,9.881942241918296e-05,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,7.298768468899652e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.88193351076916e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0004687558102887,285.1268005371094,294.1499938964844,295.0816650390625,291.9420166015625,296.7177124023437,295.13848876953125,285.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998887544497,5.851028106462763e-09,0.0009998829336836,-0.0143811060115695,0.0,0.0,0.0,-0.0077134231105446,60.0,11.055230140686035,-0.0,-6.81651641798453e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.3773051048629e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,9.874763782136142e-05,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,7.293466478586197e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,9.874755050987004e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0004684152954723,285.12701416015625,294.1499938964844,295.07733154296875,291.9420471191406,296.70318603515625,295.13201904296875,285.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991623228415,5.766080501956594e-09,0.0009991565020754,-0.014158571138978,0.0,0.0,0.0,-0.007671311032027,60.0,11.040189743041992,-0.0,-6.806615004961716e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.363771823700516e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,9.86051236395724e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,7.282940350705758e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.860503632808104e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,0.0004677392716985,285.12750244140625,294.1499938964844,295.0693359375,291.94219970703125,296.6744384765625,295.1201171875,285.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977199370041,5.597434959980774e-09,0.0009977143490687,-0.0137167675420641,0.0,0.0,0.0,-0.0075877062045037,60.0,11.010580062866213,-0.0,-6.786978445916247e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,9.363771823700516e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,9.86051236395724e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,7.282940350705758e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.860503632808104e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,0.0004677392716985,285.12750244140625,294.1499938964844,295.0693359375,291.94219970703125,296.6744384765625,295.1201171875,285.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977199370041,5.597434959980774e-09,0.0009977143490687,-0.0137167675420641,0.0,0.0,0.0,-0.0075877062045037,60.0,11.010580062866213,-0.0,-6.786978445916247e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.350371692562476e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.846401371760294e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,7.272518269019201e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.846393368206918e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0004670699418056,285.1280822753906,294.1499938964844,295.0619201660156,291.9425048828125,296.6461181640625,295.10943603515625,285.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962919866666,5.4304596375231995e-09,0.0009962865151464,-0.0132793327793478,0.0,0.0,0.0,-0.0075049293227493,60.0,10.981563568115234,-0.0,-6.76756499728981e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.350371692562476e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.846401371760294e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,7.272518269019201e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.846393368206918e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0004670699418056,285.1280822753906,294.1499938964844,295.0619201660156,291.9425048828125,296.6461181640625,295.10943603515625,285.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962919866666,5.4304596375231995e-09,0.0009962865151464,-0.0132793327793478,0.0,0.0,0.0,-0.0075049293227493,60.0,10.981563568115234,-0.0,-6.76756499728981e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.337113442597912e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,9.8324402642902e-05,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,7.262206054292619e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.832431533141062e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0004664076841436,285.1287841796875,294.1499938964844,295.0548400878906,291.9428405761719,296.6182556152344,295.0997619628906,285.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948790539056,5.2652460169611e-09,0.0009948738152161,-0.0128465043380856,0.0,0.0,0.0,-0.0074230255559086,60.0,10.953011512756348,-0.0,-6.74838318559523e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.337113442597912e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,9.8324402642902e-05,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,7.262206054292619e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.832431533141062e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0004664076841436,285.1287841796875,294.1499938964844,295.0548400878906,291.9428405761719,296.6182556152344,295.0997619628906,285.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948790539056,5.2652460169611e-09,0.0009948738152161,-0.0128465043380856,0.0,0.0,0.0,-0.0074230255559086,60.0,10.953011512756348,-0.0,-6.74838318559523e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.32400580495596e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.818637045100333e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,7.252010982483625e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.818628313951194e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0004657529352698,285.1295471191406,294.1499938964844,295.0478515625,291.9431457519531,296.5908203125,295.09088134765625,285.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993482186459,5.101908229221408e-09,0.0009934770641848,-0.0124185848981142,0.0,0.0,0.0,-0.0073420517146587,60.0,10.924795150756836,-0.0,-6.729445800601752e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.32400580495596e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,9.818637045100333e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,7.252010982483625e-05,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.818628313951194e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0004657529352698,285.1295471191406,294.1499938964844,295.0478515625,291.9431457519531,296.5908203125,295.09088134765625,285.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993482186459,5.101908229221408e-09,0.0009934770641848,-0.0124185848981142,0.0,0.0,0.0,-0.0073420517146587,60.0,10.924795150756836,-0.0,-6.729445800601752e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.317520743934438e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.811807103687896e-05,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,7.246966561069712e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,9.811799100134522e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0004654289514292,285.1299743652344,294.1499938964844,295.0443115234375,291.9432983398437,296.5773010253906,295.08673095703125,285.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927910286933,5.0210897661884254e-09,0.0009927860228344,-0.0122068496420979,0.0,0.0,0.0,-0.00730198668316,60.0,10.910811424255373,-0.0,-6.720085821143584e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.311072062700988e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.80501645244658e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,7.241951243486255e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.805008448893204e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0004651068302337,285.13043212890625,294.1499938964844,295.04071044921875,291.9433898925781,296.5639038085937,295.0827331542969,285.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921039454638,4.940733600022895e-09,0.000992098939605,-0.0119963251054286,0.0,0.0,0.0,-0.0072621507570147,60.0,10.896867752075195,-0.0,-6.71078552727522e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.29825910134241e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.791523916646838e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,7.23198609193787e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.791515913093464e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0004644668370019,285.13140869140625,294.1499938964844,295.0331115722656,291.9434509277344,296.53729248046875,295.0748596191406,285.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907383937388,4.78107597956523e-09,0.0009907336207106,-0.0115780336782336,0.0,0.0,0.0,-0.0071830013766884,60.0,10.869020462036133,-0.0,-6.69232633754291e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.29825910134241e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.791523916646838e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,7.23198609193787e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.791515913093464e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0004644668370019,285.13140869140625,294.1499938964844,295.0331115722656,291.9434509277344,296.53729248046875,295.0748596191406,285.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907383937388,4.78107597956523e-09,0.0009907336207106,-0.0115780336782336,0.0,0.0,0.0,-0.0071830013766884,60.0,10.869020462036133,-0.0,-6.69232633754291e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.286662680096924e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.779311949387191e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,7.222966087283567e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.779303945833816e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0004638875543605,285.13238525390625,294.1499938964844,295.02557373046875,291.9433288574219,296.51318359375,295.0678100585937,285.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895025286823,4.636566686144761e-09,0.0009894978720694,-0.0111994240432977,0.0,0.0,0.0,-0.0071113617159426,60.0,10.84334659576416,-0.0,-6.675640662479054e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.285654232371598e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.778250387171283e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,7.222181739052758e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.778242383617908e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.00046383717563,285.1324768066406,294.1499938964844,295.0248718261719,291.9432983398437,296.5111083984375,295.0671691894531,285.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893950773403,4.624002514219683e-09,0.0009893904207274,-0.0111665064468979,0.0,0.0,0.0,-0.0071051330305635,60.0,10.841114044189451,-0.0,-6.674190444755368e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.27325017983094e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,9.76518786046654e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,7.212534546852112e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.765180584508926e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0004632175841834,285.1336364746094,294.1499938964844,295.0157165527344,291.9428405761719,296.4852905273437,295.0595092773437,285.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880731813609,4.4694372647313685e-09,0.0009880687575787,-0.0107615450397133,0.0,0.0,0.0,-0.0070285080000758,60.0,10.813081741333008,-0.0,-6.656368611857033e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.27325017983094e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,9.76518786046654e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,7.212534546852112e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.765180584508926e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.0004632175841834,285.1336364746094,294.1499938964844,295.0157165527344,291.9428405761719,296.4852905273437,295.0595092773437,285.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880731813609,4.4694372647313685e-09,0.0009880687575787,-0.0107615450397133,0.0,0.0,0.0,-0.0070285080000758,60.0,10.813081741333008,-0.0,-6.656368611857033e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.261030209017918e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.752319601830096e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,7.203029963420704e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.75231232587248e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0004626071895472,285.1348876953125,294.1499938964844,295.00537109375,291.9420166015625,296.45977783203125,295.0516967773437,285.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986770959571,4.3171666241903495e-09,0.000986766652204,-0.010362590663135,0.0,0.0,0.0,-0.0069530210457742,60.0,10.78481674194336,-0.0,-6.638834548766681e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.261030209017918e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.752319601830096e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,7.203029963420704e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.75231232587248e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0004626071895472,285.1348876953125,294.1499938964844,295.00537109375,291.9420166015625,296.45977783203125,295.0516967773437,285.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986770959571,4.3171666241903495e-09,0.000986766652204,-0.010362590663135,0.0,0.0,0.0,-0.0069530210457742,60.0,10.78481674194336,-0.0,-6.638834548766681e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,9.254996257368477e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,9.745965508045629e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,7.198336970759556e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.745958232088014e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,0.000462305790279,285.13555908203125,294.1499938964844,294.9996643066406,291.9414367675781,296.4471435546875,295.0476989746094,285.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861284634098,4.241976547803006e-09,0.0009861242724582,-0.0101655879989266,0.0,0.0,0.0,-0.0069157490506768,60.0,10.770514488220217,-0.0,-6.630184401501539e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.248994319932537e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,9.739644883666188e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,7.193667988758534e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.739637607708572e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,0.0004620059626176,285.13623046875,294.1499938964844,294.9935913085937,291.94073486328125,296.4345397949219,295.04364013671875,285.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985488994047,4.167184819436898e-09,0.0009854848030954,-0.0099696284160017,0.0,0.0,0.0,-0.0068786717019975,60.0,10.756128311157228,-0.0,-6.621586123856106e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.237088670488448e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,9.727107681101188e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,7.184407877502963e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,9.727099677547812e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0004614112549461,285.1376037597656,294.1499938964844,294.9801330566406,291.9389343261719,296.4094543457031,295.0352783203125,285.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842194849625,4.018823052120979e-09,0.0009842154104262,-0.0095809064805507,0.0,0.0,0.0,-0.0068051186390221,60.0,10.72710132598877,-0.0,-6.604546598509843e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.237088670488448e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,9.727107681101188e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,7.184407877502963e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,9.727099677547812e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0004614112549461,285.1376037597656,294.1499938964844,294.9801330566406,291.9389343261719,296.4094543457031,295.0352783203125,285.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842194849625,4.018823052120979e-09,0.0009842154104262,-0.0095809064805507,0.0,0.0,0.0,-0.0068051186390221,60.0,10.72710132598877,-0.0,-6.604546598509843e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.225404937751593e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.714804036775604e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,7.175320934038609e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.71479676081799e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0004608276358339,285.1390686035156,294.1499938964844,294.9647521972656,291.9365539550781,296.38458251953125,295.0263061523437,285.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829744230955,3.873234621920574e-09,0.0009829704649746,-0.009199446067214,0.0,0.0,0.0,-0.0067329443991184,60.0,10.697295188903809,-0.0,-6.587846712591272e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
