time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229800,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.225404937751593e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.714804036775604e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,7.175320934038609e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,9.71479676081799e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0004608276358339,285.1390686035156,294.1499938964844,294.9647521972656,291.9365539550781,296.38458251953125,295.0263061523437,285.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829744230955,3.873234621920574e-09,0.0009829704649746,-0.009199446067214,0.0,0.0,0.0,-0.0067329443991184,60.0,10.697295188903809,-0.0,-6.587846712591272e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.213917655870318e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.702707029646264e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,7.166386058088392e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.702699753688648e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0004602538247127,285.140625,294.1499938964844,294.9471740722656,291.9334716796875,296.3598327636719,295.0166931152344,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817501995712,3.730090458731183e-09,0.0009817464742809,-0.0088243875652551,0.0,0.0,0.0,-0.006661981344223,60.0,10.66675090789795,-0.0,-6.571448096792666e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.213917655870318e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.702707029646264e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,7.166386058088392e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.702699753688648e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0004602538247127,285.140625,294.1499938964844,294.9471740722656,291.9334716796875,296.3598327636719,295.0166931152344,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817501995712,3.730090458731183e-09,0.0009817464742809,-0.0088243875652551,0.0,0.0,0.0,-0.006661981344223,60.0,10.66675090789795,-0.0,-6.571448096792666e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.202639193972571e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,9.690830484032632e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,7.157614163588732e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,9.690823208075015e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0004596904618665,285.1422424316406,294.1499938964844,294.9271545410156,291.9296875,296.3351745605469,295.0062255859375,285.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805482113733,3.589553543292822e-09,0.0009805446024984,-0.0084561556577682,0.0,0.0,0.0,-0.0065923104993999,60.0,10.635321617126465,-0.0,-6.555367804139678e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.202639193972571e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,9.690830484032632e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,7.157614163588732e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,9.690823208075015e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0004596904618665,285.1422424316406,294.1499938964844,294.9271545410156,291.9296875,296.3351745605469,295.0062255859375,285.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805482113733,3.589553543292822e-09,0.0009805446024984,-0.0084561556577682,0.0,0.0,0.0,-0.0065923104993999,60.0,10.635321617126465,-0.0,-6.555367804139678e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,9.197100735036656e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.684998804004864e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,7.153306796681136e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,9.684991528047247e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.000459413829958,285.1430969238281,294.1499938964844,294.9161682128906,291.9274597167969,296.3228759765625,295.0005798339844,285.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799585677683,3.5205440784835673e-09,0.0009799550753086,-0.0082753375172615,0.0,0.0,0.0,-0.0065581025555729,60.0,10.619107246398926,-0.0,-6.547478648144536e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.191602293867618e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.679207869339734e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,7.149029261199757e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.67920059338212e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0004591391480062,285.1439514160156,294.1499938964844,294.90447998046875,291.925048828125,296.3105773925781,294.9947204589844,285.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793725330382,3.4520222236267273e-09,0.0009793691569939,-0.0080957952886819,0.0,0.0,0.0,-0.0065241330303251,60.0,10.602705001831056,-0.0,-6.539650598824664e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.180721099255608e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.667748963693155e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,7.140565867302939e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.667742415331304e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.0004585956048686,285.1457214355469,294.1499938964844,294.8788452148437,291.9195251464844,296.28594970703125,294.9824523925781,285.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316430685629257e-09,0.0009782089618965,-0.0077405162155628,0.0,0.0,0.0,-0.006456911098212,60.0,10.569371223449709,-0.0,-6.524172846411602e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.180721099255608e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.667748963693155e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,7.140565867302939e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.667742415331304e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.0004585956048686,285.1457214355469,294.1499938964844,294.8788452148437,291.9195251464844,296.28594970703125,294.9824523925781,285.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316430685629257e-09,0.0009782089618965,-0.0077405162155628,0.0,0.0,0.0,-0.006456911098212,60.0,10.569371223449709,-0.0,-6.524172846411602e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,9.170053817797452e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.65651634032838e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.132269820431247e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.656509791966528e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0004580627719406,285.1475524902344,294.1499938964844,294.8500061035156,291.9129943847656,296.26129150390625,294.9688415527344,285.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770755423232,3.1835132308088987e-09,0.0009770723991096,-0.0073922402225434,0.0,0.0,0.0,-0.0063910181634128,60.0,10.534342765808104,-0.0,-6.509019101486048e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,9.170053817797452e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.65651634032838e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.132269820431247e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.656509791966528e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0004580627719406,285.1475524902344,294.1499938964844,294.8500061035156,291.9129943847656,296.26129150390625,294.9688415527344,285.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770755423232,3.1835132308088987e-09,0.0009770723991096,-0.0073922402225434,0.0,0.0,0.0,-0.0063910181634128,60.0,10.534342765808104,-0.0,-6.509019101486048e-08,0.0,281.9007568359375,283.859130859375,294.2341003417969,295.7237854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0625927990733616e-21,1.5312963995366808e-21,1.5312963995366808e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
