time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.5104754567146301,0.050000000745058,0.0461775846779346,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.5104754567146301,0.050000000745058,0.0486272200942039,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.5104754567146301,0.050000000745058,0.0359159000217914,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.5104754567146301,0.050000000745058,0.0486272200942039,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.5104754567146301,0.050000000745058,0.2306665927171707,285.78424072265625,284.95001220703125,296.6766662597656,293.9200134277344,296.9039001464844,297.0755310058594,285.4617004394531,1.0,0.16933274269104,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330345630646,0.2058741450309753,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62102508544922,60.0,11790.9619140625,0.0,34.907901763916016,1.0,283.3691101074219,285.0006408691406,297.4717712402344,298.9963073730469,293.1499938964844,293.1499938964844,283.1499938964844,8021.92431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583946943283081,1.0,0.0,0.0,1.8865280151367188,1.8865340948104856,2.374761010059956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.82177734375,0.0,299.7174072265625,1895.4371337890625,0.0,843.3157348632812,0.5614352822303772,1.0,0.0,3.0,1.0,0.0
17647680,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.5104754567146301,0.050000000745058,0.0461775846779346,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.5104754567146301,0.050000000745058,0.0486272200942039,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.5104754567146301,0.050000000745058,0.0359159000217914,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.5104754567146301,0.050000000745058,0.0486272200942039,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.5104754567146301,0.050000000745058,0.2306665927171707,285.78424072265625,284.95001220703125,296.6766662597656,293.9200134277344,296.9039001464844,297.0755310058594,285.4617004394531,1.0,0.16933274269104,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330345630646,0.2058741450309753,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.62102508544922,60.0,11790.9619140625,0.0,34.907901763916016,1.0,283.3691101074219,285.0006408691406,297.4717712402344,298.9963073730469,293.1499938964844,293.1499938964844,283.1499938964844,8021.92431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583946943283081,1.0,0.0,0.0,1.8865280151367188,1.8865340948104856,2.374761010059956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.82177734375,0.0,299.7174072265625,1895.4371337890625,0.0,843.3157348632812,0.5614352822303772,1.0,0.0,3.0,1.0,0.0
17647740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.5016541481018066,0.050000000745058,0.0462969467043876,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.5016541481018066,0.050000000745058,0.0487529151141643,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.5016541481018066,0.050000000745058,0.0360087379813194,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.5016541481018066,0.050000000745058,0.0487529151141643,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.5016541481018066,0.050000000745058,0.2312628328800201,285.2153625488281,284.95001220703125,296.7086486816406,293.9372863769531,296.88970947265625,297.0277099609375,285.05499267578125,1.0,0.1753640621900558,0.9998904466629028,0.9998904466629028,0.9914368391036988,1.0,-0.4933049082756042,0.2062291800975799,0.2870757281780243,0.0882443636655807,1.0,1.0,0.0,36.81354141235352,60.0,11721.4140625,0.0,37.71178436279297,1.0,283.2209777832031,284.61578369140625,296.9783020019531,298.2668762207031,293.1499938964844,293.1499938964844,283.1499938964844,9909.4521484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638992786407471,1.0,0.0,0.0,2.094321250915528,2.0943288803100586,2.926712170392421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.64501953125,0.0,410.2089538574219,1895.4371337890625,0.0,747.0147705078125,0.618812620639801,1.0,0.0,3.0,1.0,0.0
17647800,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.4961753487586975,0.050000000745058,0.0463813357055187,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.4961753487586975,0.050000000745058,0.0488417819142341,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.4961753487586975,0.050000000745058,0.036074373871088,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.4961753487586975,0.050000000745058,0.0488417819142341,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.4961753487586975,0.050000000745058,0.2316843867301941,284.9841003417969,284.95001220703125,296.7333374023437,293.9506225585937,296.87994384765625,296.99285888671875,284.895263671875,1.0,0.1794952005147934,0.99986732006073,0.99986732006073,1.0,1.0,-0.4942042231559753,0.2064799666404724,0.2877242565155029,0.0882998406887054,0.8992802500724792,0.8992802500724792,0.0,39.07060623168945,60.0,11650.83203125,0.0,39.70259475708008,1.0,283.177734375,284.4656982421875,296.7447204589844,297.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,12292.974609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311062335968018,1.0,0.0,0.0,2.2074906826019287,2.2074992656707764,3.25155525615628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.330078125,0.0,488.836669921875,1895.4371337890625,0.0,612.1550903320312,0.6566022634506226,1.0,0.0,3.0,1.0,0.0
17647860,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.4864144027233124,0.050000000745058,0.046550165861845,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.4864144027233124,0.050000000745058,0.0490195676684379,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.4864144027233124,0.050000000745058,0.0362056866288185,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.4864144027233124,0.050000000745058,0.0490195676684379,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.4864144027233124,0.050000000745058,0.2325277328491211,284.79119873046875,284.95001220703125,296.7900085449219,293.9811096191406,296.8628845214844,296.9222717285156,284.7839050292969,1.0,0.1874642372131347,0.99992036819458,0.99992036819458,0.9962912797927856,1.0,-0.4960032701492309,0.2072867602109909,0.2887165248394012,0.0886902511119842,0.7104834914207458,0.7104834914207458,0.0,43.58587646484375,48.0,11421.71875,0.0,43.7064094543457,1.0,283.1529541015625,284.3973999023437,296.5760803222656,297.4992980957031,293.1499938964844,293.1499938964844,283.1499938964844,23774.439453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431778788566589,1.0,0.0,0.0,2.180428028106689,2.18043851852417,3.17231922508654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.884765625,0.0,547.8689575195312,1895.4371337890625,0.0,359.7675170898437,0.6690672039985657,1.0,0.0,3.0,1.0,0.0
17647920,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.4864144027233124,0.050000000745058,0.046550165861845,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.4864144027233124,0.050000000745058,0.0490195676684379,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.4864144027233124,0.050000000745058,0.0362056866288185,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.4864144027233124,0.050000000745058,0.0490195676684379,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.4864144027233124,0.050000000745058,0.2325277328491211,284.79119873046875,284.95001220703125,296.7900085449219,293.9811096191406,296.8628845214844,296.9222717285156,284.7839050292969,1.0,0.1874642372131347,0.99992036819458,0.99992036819458,0.9962912797927856,1.0,-0.4960032701492309,0.2072867602109909,0.2887165248394012,0.0886902511119842,0.7104834914207458,0.7104834914207458,0.0,43.58587646484375,48.0,11421.71875,0.0,43.7064094543457,1.0,283.1529541015625,284.3973999023437,296.5760803222656,297.4992980957031,293.1499938964844,293.1499938964844,283.1499938964844,23774.439453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431778788566589,1.0,0.0,0.0,2.180428028106689,2.18043851852417,3.17231922508654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.884765625,0.0,547.8689575195312,1895.4371337890625,0.0,359.7675170898437,0.6690672039985657,1.0,0.0,3.0,1.0,0.0
17647980,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.4841299951076507,0.050000000745058,0.0465921312570571,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.4841299951076507,0.050000000745058,0.0490637607872486,296.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.4841299951076507,0.050000000745058,0.0362383238971233,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.4841299951076507,0.050000000745058,0.0490637607872486,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.4841299951076507,0.050000000745058,0.2327373474836349,284.8402404785156,284.95001220703125,296.8466796875,294.01153564453125,296.84295654296875,296.8470153808594,284.86773681640625,1.0,0.1889018267393112,0.999973475933075,0.999973475933075,0.992582619190216,1.0,-0.4964507222175598,0.2075549811124801,0.2888957560062408,0.0887838080525398,0.6460999250411987,0.6460999250411987,0.0,44.70751190185547,36.0,11305.310546875,0.0,44.70541763305664,1.0,283.1503601074219,284.5524597167969,296.6949462890625,297.52716064453125,293.1499938964844,293.1499938964844,283.1499938964844,28302.91015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772193193435669,1.0,0.0,0.0,1.9048359394073489,1.904845833778381,2.421076601422101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.19873046875,0.0,423.1246948242188,1895.4371337890625,0.0,237.3039093017578,0.6137291193008423,1.0,0.0,3.0,1.0,0.0
17648040,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.4841299951076507,0.050000000745058,0.0465921312570571,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.4841299951076507,0.050000000745058,0.0490637607872486,296.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.4841299951076507,0.050000000745058,0.0362383238971233,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.4841299951076507,0.050000000745058,0.0490637607872486,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.4841299951076507,0.050000000745058,0.2327373474836349,284.8402404785156,284.95001220703125,296.8466796875,294.01153564453125,296.84295654296875,296.8470153808594,284.86773681640625,1.0,0.1889018267393112,0.999973475933075,0.999973475933075,0.992582619190216,1.0,-0.4964507222175598,0.2075549811124801,0.2888957560062408,0.0887838080525398,0.6460999250411987,0.6460999250411987,0.0,44.70751190185547,36.0,11305.310546875,0.0,44.70541763305664,1.0,283.1503601074219,284.5524597167969,296.6949462890625,297.52716064453125,293.1499938964844,293.1499938964844,283.1499938964844,28302.91015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772193193435669,1.0,0.0,0.0,1.9048359394073489,1.904845833778381,2.421076601422101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.19873046875,0.0,423.1246948242188,1895.4371337890625,0.0,237.3039093017578,0.6137291193008423,1.0,0.0,3.0,1.0,0.0
17648100,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.4853540062904358,0.050000000745058,0.0465695783495903,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.4853540062904358,0.050000000745058,0.0490400083363056,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.4853540062904358,0.050000000745058,0.0362207815051078,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.4853540062904358,0.050000000745058,0.0490400083363056,296.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.4853540062904358,0.050000000745058,0.2326246798038482,284.89404296875,284.95001220703125,296.875,294.0267333984375,296.8492431640625,296.8358154296875,284.917724609375,1.0,0.1877020597457885,1.0,1.0,0.9907282590866088,1.0,-0.4962105453014374,0.2075024843215942,0.2887080609798431,0.0887204334139823,0.654700756072998,0.654700756072998,0.0,44.1036262512207,36.0,11336.13671875,0.0,44.16741180419922,1.0,283.150146484375,284.6116943359375,296.8030700683594,297.6258239746094,293.1499938964844,293.1499938964844,283.1499938964844,25900.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359520822763443,1.0,0.0,0.0,1.843124270439148,1.8431333303451536,2.266744871803894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.8603515625,0.0,380.0199890136719,1895.4371337890625,0.0,209.1594696044922,0.5961312055587769,1.0,0.0,3.0,1.0,0.0
17648160,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.4878920912742615,0.050000000745058,0.0465233735740184,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.4878920912742615,0.050000000745058,0.0489913523197174,296.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.4878920912742615,0.050000000745058,0.0361848473548889,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.4878920912742615,0.050000000745058,0.0489913523197174,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.4878920912742615,0.050000000745058,0.2323938906192779,284.9317626953125,284.95001220703125,296.9033203125,294.0419006347656,296.86114501953125,296.8352966308594,284.9432983398437,1.0,0.185399979352951,1.0,1.0,0.9888408184051514,1.0,-0.495718240737915,0.2073497921228408,0.2883684337139129,0.0885955169796943,0.6684094667434692,0.6684094667434692,0.0,42.86708831787109,25.0,11380.310546875,0.0,43.06730270385742,1.0,283.1500549316406,284.631103515625,296.9169921875,297.7457580566406,293.1499938964844,293.1499938964844,283.1499938964844,23674.83203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523207604885101,1.0,0.0,0.0,1.8340599536895752,1.8340685367584229,2.2445043157404146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.83056640625,0.0,363.6331481933594,1895.4371337890625,0.0,197.9578857421875,0.5850574374198914,1.0,0.0,3.0,1.0,0.0
17648220,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4960637390613556,0.050000000745058,0.0463831387460231,296.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4960637390613556,0.050000000745058,0.0488436818122863,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4960637390613556,0.050000000745058,0.0360757745802402,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4960637390613556,0.050000000745058,0.0488436818122863,296.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4960637390613556,0.050000000745058,0.2316933870315551,284.9564208984375,284.95001220703125,296.9599914550781,294.0721435546875,296.8858947753906,296.8370666503906,284.957763671875,1.0,0.1784563064575195,1.0,1.0,0.9850658774375916,1.0,-0.4942241609096527,0.2068460434675216,0.2873781323432922,0.0882118716835975,0.6830368041992188,0.6830368041992188,0.0,39.1143684387207,25.0,11337.185546875,0.0,39.74153137207031,1.0,283.1500244140625,284.6429443359375,297.08935546875,297.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,21116.697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572942912578583,1.0,0.0,0.0,1.8152047395706177,1.8152128458023071,2.1985918863265402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.88427734375,0.0,341.2793273925781,1895.4371337890625,0.0,205.68458557128903,0.5728625655174255,1.0,0.0,3.0,1.0,0.0
17648280,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4960637390613556,0.050000000745058,0.0463831387460231,296.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4960637390613556,0.050000000745058,0.0488436818122863,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4960637390613556,0.050000000745058,0.0360757745802402,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4960637390613556,0.050000000745058,0.0488436818122863,296.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.4960637390613556,0.050000000745058,0.2316933870315551,284.9564208984375,284.95001220703125,296.9599914550781,294.0721435546875,296.8858947753906,296.8370666503906,284.957763671875,1.0,0.1784563064575195,1.0,1.0,0.9850658774375916,1.0,-0.4942241609096527,0.2068460434675216,0.2873781323432922,0.0882118716835975,0.6830368041992188,0.6830368041992188,0.0,39.1143684387207,25.0,11337.185546875,0.0,39.74153137207031,1.0,283.1500244140625,284.6429443359375,297.08935546875,297.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,21116.697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572942912578583,1.0,0.0,0.0,1.8152047395706177,1.8152128458023071,2.1985918863265402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.88427734375,0.0,341.2793273925781,1895.4371337890625,0.0,205.68458557128903,0.5728625655174255,1.0,0.0,3.0,1.0,0.0
17648340,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5034289360046387,0.050000000745058,0.0462713427841663,296.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5034289360046387,0.050000000745058,0.048725951462984,296.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5034289360046387,0.050000000745058,0.0359888225793838,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5034289360046387,0.050000000745058,0.048725951462984,296.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5034289360046387,0.050000000745058,0.2311349362134933,284.9620056152344,284.95001220703125,297.01666259765625,294.1023254394531,296.91033935546875,296.838134765625,284.96295166015625,1.0,0.1730958670377731,1.0,1.0,0.9812909364700316,1.0,-0.4930326044559479,0.2064824998378753,0.2865501046180725,0.0878658890724182,0.6929479837417603,0.6929479837417603,0.0,36.12179946899414,25.0,11288.333984375,0.0,37.10340118408203,1.0,283.1499938964844,284.6507568359375,297.15802001953125,298.0326843261719,293.1499938964844,293.1499938964844,283.1499938964844,19647.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697949349880218,1.0,0.0,0.0,1.7982380390167236,1.798245906829834,2.1576836672920765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.86865234375,0.0,326.0119323730469,1895.4371337890625,0.0,225.36553955078125,0.5641914010047913,1.0,0.0,3.0,1.0,0.0
17648400,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5034289360046387,0.050000000745058,0.0462713427841663,296.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5034289360046387,0.050000000745058,0.048725951462984,296.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5034289360046387,0.050000000745058,0.0359888225793838,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5034289360046387,0.050000000745058,0.048725951462984,296.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5034289360046387,0.050000000745058,0.2311349362134933,284.9620056152344,284.95001220703125,297.01666259765625,294.1023254394531,296.91033935546875,296.838134765625,284.96295166015625,1.0,0.1730958670377731,1.0,1.0,0.9812909364700316,1.0,-0.4930326044559479,0.2064824998378753,0.2865501046180725,0.0878658890724182,0.6929479837417603,0.6929479837417603,0.0,36.12179946899414,25.0,11288.333984375,0.0,37.10340118408203,1.0,283.1499938964844,284.6507568359375,297.15802001953125,298.0326843261719,293.1499938964844,293.1499938964844,283.1499938964844,19647.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697949349880218,1.0,0.0,0.0,1.7982380390167236,1.798245906829834,2.1576836672920765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.86865234375,0.0,326.0119323730469,1895.4371337890625,0.0,225.36553955078125,0.5641914010047913,1.0,0.0,3.0,1.0,0.0
17648460,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.5096988677978516,0.050000000745058,0.0461873300373554,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.5096988677978516,0.050000000745058,0.0486374832689762,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.5096988677978516,0.050000000745058,0.0359234809875488,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.5096988677978516,0.050000000745058,0.0486374832689762,296.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.5096988677978516,0.050000000745058,0.2307152897119522,284.9659118652344,284.95001220703125,297.0733337402344,294.1324462890625,296.9338684082031,296.83770751953125,284.966064453125,1.0,0.1688323020935058,1.0,1.0,0.9774672389030457,1.0,-0.4921374022960663,0.206253781914711,0.2858836352825165,0.0875650718808174,0.7050881385803223,0.7050881385803223,0.0,33.8721923828125,25.0,11263.90234375,0.0,35.128421783447266,1.0,283.1499938964844,284.65380859375,297.1693420410156,298.053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18287.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774075806140899,1.0,0.0,0.0,1.7913087606430054,1.791316270828247,2.141086952178739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.1552734375,0.0,315.78570556640625,1895.4371337890625,0.0,237.60958862304688,0.5612084269523621,1.0,0.0,3.0,1.0,0.0
17648520,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.5096988677978516,0.050000000745058,0.0461873300373554,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.5096988677978516,0.050000000745058,0.0486374832689762,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.5096988677978516,0.050000000745058,0.0359234809875488,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.5096988677978516,0.050000000745058,0.0486374832689762,296.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.5096988677978516,0.050000000745058,0.2307152897119522,284.9659118652344,284.95001220703125,297.0733337402344,294.1324462890625,296.9338684082031,296.83770751953125,284.966064453125,1.0,0.1688323020935058,1.0,1.0,0.9774672389030457,1.0,-0.4921374022960663,0.206253781914711,0.2858836352825165,0.0875650718808174,0.7050881385803223,0.7050881385803223,0.0,33.8721923828125,25.0,11263.90234375,0.0,35.128421783447266,1.0,283.1499938964844,284.65380859375,297.1693420410156,298.053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18287.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774075806140899,1.0,0.0,0.0,1.7913087606430054,1.791316270828247,2.141086952178739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.1552734375,0.0,315.78570556640625,1895.4371337890625,0.0,237.60958862304688,0.5612084269523621,1.0,0.0,3.0,1.0,0.0
17648580,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.5126235485076904,0.050000000745058,0.0461513362824916,296.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.5126235485076904,0.050000000745058,0.0485995821654796,296.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.5126235485076904,0.050000000745058,0.0358954854309558,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.5126235485076904,0.050000000745058,0.0485995821654796,296.7483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.5126235485076904,0.050000000745058,0.2305354923009872,284.9647521972656,284.95001220703125,297.1028137207031,294.1480407714844,296.94647216796875,296.8379821777344,284.9635009765625,1.0,0.1669686436653137,1.0,1.0,0.9754789471626282,1.0,-0.4917538464069366,0.2061729580163955,0.2855808734893799,0.0874194204807281,0.709627628326416,0.709627628326416,0.0,32.90802001953125,25.0,11262.83984375,0.0,34.28410720825195,1.0,283.1499938964844,284.6484375,297.1709899902344,298.0564270019531,293.1499938964844,293.1499938964844,283.1499938964844,17944.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378953069448471,1.0,0.0,0.0,1.7980923652648926,1.7980998754501345,2.1573340802660826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.3271484375,0.0,316.7956848144531,1895.4371337890625,0.0,240.1253662109375,0.561879575252533,1.0,0.0,3.0,1.0,0.0
17648640,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5151641964912415,0.050000000745058,0.0461215674877166,296.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5151641964912415,0.050000000745058,0.0485682338476181,296.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5151641964912415,0.050000000745058,0.0358723290264606,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5151641964912415,0.050000000745058,0.0485682338476181,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.5151641964912415,0.050000000745058,0.2303867787122726,284.9620361328125,284.95001220703125,297.1300048828125,294.1624450683594,296.9583740234375,296.8387451171875,284.9602355957031,1.0,0.165409579873085,1.0,1.0,0.9736436009407043,1.0,-0.491436630487442,0.2061158865690231,0.2853207290172577,0.0872892811894416,0.7120481133460999,0.7120481133460999,0.0,32.11039352416992,25.0,11259.478515625,0.0,33.58661651611328,1.0,283.1499938964844,284.6431884765625,297.1737365722656,298.0587158203125,293.1499938964844,293.1499938964844,283.1499938964844,17790.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794017732143402,1.0,0.0,0.0,1.803824543952942,1.803832054138184,2.171110793369735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.1650390625,0.0,318.3860168457031,1895.4371337890625,0.0,240.85780334472656,0.5628287196159363,1.0,0.0,3.0,1.0,0.0
17648700,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5175848603248596,0.050000000745058,0.0460944138467311,296.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5175848603248596,0.050000000745058,0.0485396347939968,296.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5175848603248596,0.050000000745058,0.0358512103557586,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5175848603248596,0.050000000745058,0.0485396347939968,296.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5175848603248596,0.050000000745058,0.230251133441925,284.9585876464844,284.95001220703125,297.1583251953125,294.17742919921875,296.9711303710937,296.8400573730469,284.9569396972656,1.0,0.163972869515419,1.0,1.0,0.9717317223548888,1.0,-0.4911472797393799,0.2060755640268325,0.2850717008113861,0.0871593654155731,0.7129953503608704,0.7129953503608704,0.0,31.382556915283203,25.0,11254.5732421875,0.0,32.950927734375,1.0,283.1499938964844,284.6385192871094,297.1793518066406,298.0626220703125,293.1499938964844,293.1499938964844,283.1499938964844,17764.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789562582969665,1.0,0.0,0.0,1.8083525896072388,1.8083600997924805,2.182024587682463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.04638671875,0.0,320.1690368652344,1895.4371337890625,0.0,240.13055419921875,0.5638538002967834,1.0,0.0,3.0,1.0,0.0
17648760,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5198230147361755,0.050000000745058,0.0460702814161777,296.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5198230147361755,0.050000000745058,0.0485142283141613,296.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5198230147361755,0.050000000745058,0.035832442343235,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5198230147361755,0.050000000745058,0.0485142283141613,296.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.5198230147361755,0.050000000745058,0.230130597949028,284.95574951171875,284.95001220703125,297.1866760253906,294.1923828125,296.984130859375,296.8418273925781,284.9544677734375,1.0,0.1626841872930526,1.0,1.0,0.969824492931366,1.0,-0.4908901453018188,0.2060504108667373,0.2848397195339203,0.087033636868,0.7132942080497742,0.7132942080497742,0.0,30.73563575744629,25.0,11249.9951171875,0.0,32.386531829833984,1.0,283.1499938964844,284.635009765625,297.18804931640625,298.0693359375,293.1499938964844,293.1499938964844,283.1499938964844,17787.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780812621116638,1.0,0.0,0.0,1.811578869819641,1.8115863800048828,2.189817251974091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.5185546875,0.0,321.6668395996094,1895.4371337890625,0.0,238.70486450195312,0.5647050738334656,1.0,0.0,3.0,1.0,0.0
17648820,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.523822546005249,0.050000000745058,0.0460293255746364,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.523822546005249,0.050000000745058,0.0484710931777954,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.523822546005249,0.050000000745058,0.0358005836606025,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.523822546005249,0.050000000745058,0.0484710931777954,296.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.523822546005249,0.050000000745058,0.2299260050058365,284.9521789550781,284.95001220703125,297.24334716796875,294.22222900390625,297.0107421875,296.84637451171875,284.9515991210937,1.0,0.1604694575071334,1.0,1.0,0.9660099744796752,1.0,-0.4904536008834839,0.2060371935367584,0.2844164073467254,0.0867926254868507,0.7132730484008789,0.7132730484008789,0.0,29.63690948486328,25.0,11243.037109375,0.0,31.42931365966797,1.0,283.1499938964844,284.63043212890625,297.212890625,298.0908203125,293.1499938964844,293.1499938964844,283.1499938964844,17861.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760472238063812,1.0,0.0,0.0,1.815643668174744,1.815651178359985,2.1996554266934254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.83740234375,0.0,323.8055725097656,1895.4371337890625,0.0,235.4040679931641,0.5659109354019165,1.0,0.0,3.0,1.0,0.0
17648880,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.523822546005249,0.050000000745058,0.0460293255746364,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.523822546005249,0.050000000745058,0.0484710931777954,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.523822546005249,0.050000000745058,0.0358005836606025,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.523822546005249,0.050000000745058,0.0484710931777954,296.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.523822546005249,0.050000000745058,0.2299260050058365,284.9521789550781,284.95001220703125,297.24334716796875,294.22222900390625,297.0107421875,296.84637451171875,284.9515991210937,1.0,0.1604694575071334,1.0,1.0,0.9660099744796752,1.0,-0.4904536008834839,0.2060371935367584,0.2844164073467254,0.0867926254868507,0.7132730484008789,0.7132730484008789,0.0,29.63690948486328,25.0,11243.037109375,0.0,31.42931365966797,1.0,283.1499938964844,284.63043212890625,297.212890625,298.0908203125,293.1499938964844,293.1499938964844,283.1499938964844,17861.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760472238063812,1.0,0.0,0.0,1.815643668174744,1.815651178359985,2.1996554266934254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.83740234375,0.0,323.8055725097656,1895.4371337890625,0.0,235.4040679931641,0.5659109354019165,1.0,0.0,3.0,1.0,0.0
17648940,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5271976590156555,0.050000000745058,0.0459967218339443,296.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5271976590156555,0.050000000745058,0.048436764627695,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5271976590156555,0.050000000745058,0.0357752293348312,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5271976590156555,0.050000000745058,0.048436764627695,296.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5271976590156555,0.050000000745058,0.2297631502151489,284.9507751464844,284.95001220703125,297.29998779296875,294.25201416015625,297.0380249023437,296.8520202636719,284.9505920410156,1.0,0.1586809605360031,1.0,1.0,0.9621954560279846,1.0,-0.4901061952114105,0.2060660421848297,0.2840401530265808,0.0865656584501266,0.7131901979446411,0.7131901979446411,0.0,28.76165580749512,25.0,11239.2490234375,0.0,30.66800880432129,1.0,283.1499938964844,284.6278991699219,297.2440795898437,298.1203308105469,293.1499938964844,293.1499938964844,283.1499938964844,17916.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374460369348526,1.0,0.0,0.0,1.8179237842559808,1.8179314136505127,2.2051837333947333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.8349609375,0.0,325.0777893066406,1895.4371337890625,0.0,232.8414306640625,0.5666276216506958,1.0,0.0,3.0,1.0,0.0
17649000,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5271976590156555,0.050000000745058,0.0459967218339443,296.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5271976590156555,0.050000000745058,0.048436764627695,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5271976590156555,0.050000000745058,0.0357752293348312,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5271976590156555,0.050000000745058,0.048436764627695,296.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5271976590156555,0.050000000745058,0.2297631502151489,284.9507751464844,284.95001220703125,297.29998779296875,294.25201416015625,297.0380249023437,296.8520202636719,284.9505920410156,1.0,0.1586809605360031,1.0,1.0,0.9621954560279846,1.0,-0.4901061952114105,0.2060660421848297,0.2840401530265808,0.0865656584501266,0.7131901979446411,0.7131901979446411,0.0,28.76165580749512,25.0,11239.2490234375,0.0,30.66800880432129,1.0,283.1499938964844,284.6278991699219,297.2440795898437,298.1203308105469,293.1499938964844,293.1499938964844,283.1499938964844,17916.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374460369348526,1.0,0.0,0.0,1.8179237842559808,1.8179314136505127,2.2051837333947333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.8349609375,0.0,325.0777893066406,1895.4371337890625,0.0,232.8414306640625,0.5666276216506958,1.0,0.0,3.0,1.0,0.0
17649060,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300301909446716,0.050000000745058,0.0459706224501132,296.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300301909446716,0.050000000745058,0.048409279435873,296.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300301909446716,0.050000000745058,0.0357549302279949,296.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300301909446716,0.050000000745058,0.048409279435873,296.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300301909446716,0.050000000745058,0.2296327799558639,284.95050048828125,284.95001220703125,297.3566589355469,294.2816772460937,297.0658264160156,296.8585205078125,284.95050048828125,1.0,0.1572314947843551,1.0,1.0,0.9583893418312072,1.0,-0.4898280501365661,0.2061267495155334,0.2837013006210327,0.0863524302840232,0.7133978009223938,0.7133978009223938,0.0,28.060216903686523,25.0,11238.3115234375,0.0,30.058683395385746,1.0,283.1499938964844,284.626220703125,297.2769470214844,298.1529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17937.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735886514186859,1.0,0.0,0.0,1.8197721242904663,1.8197797536849976,2.2096701002283226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.56640625,0.0,325.9875793457031,1895.4371337890625,0.0,231.4381561279297,0.5671478509902954,1.0,0.0,3.0,1.0,0.0
17649120,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300301909446716,0.050000000745058,0.0459706224501132,296.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300301909446716,0.050000000745058,0.048409279435873,296.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300301909446716,0.050000000745058,0.0357549302279949,296.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300301909446716,0.050000000745058,0.048409279435873,296.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5300301909446716,0.050000000745058,0.2296327799558639,284.95050048828125,284.95001220703125,297.3566589355469,294.2816772460937,297.0658264160156,296.8585205078125,284.95050048828125,1.0,0.1572314947843551,1.0,1.0,0.9583893418312072,1.0,-0.4898280501365661,0.2061267495155334,0.2837013006210327,0.0863524302840232,0.7133978009223938,0.7133978009223938,0.0,28.060216903686523,25.0,11238.3115234375,0.0,30.058683395385746,1.0,283.1499938964844,284.626220703125,297.2769470214844,298.1529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17937.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735886514186859,1.0,0.0,0.0,1.8197721242904663,1.8197797536849976,2.2096701002283226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.56640625,0.0,325.9875793457031,1895.4371337890625,0.0,231.4381561279297,0.5671478509902954,1.0,0.0,3.0,1.0,0.0
17649180,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5323949456214905,0.050000000745058,0.0459496453404426,296.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5323949456214905,0.050000000745058,0.0483871884644031,296.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5323949456214905,0.050000000745058,0.0357386134564876,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5323949456214905,0.050000000745058,0.0483871884644031,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5323949456214905,0.050000000745058,0.2295279800891876,284.9506530761719,284.95001220703125,297.413330078125,294.311279296875,297.0940246582031,296.8656005859375,284.9507141113281,1.0,0.1560544222593307,1.0,1.0,0.9545831680297852,1.0,-0.489604502916336,0.206211656332016,0.28339284658432,0.0861539468169212,0.7139049172401428,0.7139049172401428,0.0,27.49579429626465,25.0,11239.7958984375,0.0,29.568897247314453,1.0,283.1499938964844,284.62469482421875,297.3090209960937,298.1855773925781,293.1499938964844,293.1499938964844,283.1499938964844,17936.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732130527496338,1.0,0.0,0.0,1.821901798248291,1.8219094276428225,2.214844982972864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.3603515625,0.0,326.897705078125,1895.4371337890625,0.0,230.83444213867188,0.5676752924919128,1.0,0.0,3.0,1.0,0.0
17649240,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5323949456214905,0.050000000745058,0.0459496453404426,296.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5323949456214905,0.050000000745058,0.0483871884644031,296.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5323949456214905,0.050000000745058,0.0357386134564876,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5323949456214905,0.050000000745058,0.0483871884644031,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5323949456214905,0.050000000745058,0.2295279800891876,284.9506530761719,284.95001220703125,297.413330078125,294.311279296875,297.0940246582031,296.8656005859375,284.9507141113281,1.0,0.1560544222593307,1.0,1.0,0.9545831680297852,1.0,-0.489604502916336,0.206211656332016,0.28339284658432,0.0861539468169212,0.7139049172401428,0.7139049172401428,0.0,27.49579429626465,25.0,11239.7958984375,0.0,29.568897247314453,1.0,283.1499938964844,284.62469482421875,297.3090209960937,298.1855773925781,293.1499938964844,293.1499938964844,283.1499938964844,17936.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732130527496338,1.0,0.0,0.0,1.821901798248291,1.8219094276428225,2.214844982972864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.3603515625,0.0,326.897705078125,1895.4371337890625,0.0,230.83444213867188,0.5676752924919128,1.0,0.0,3.0,1.0,0.0
17649300,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5334184169769287,0.050000000745058,0.0459407791495323,296.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5334184169769287,0.050000000745058,0.0483778528869152,296.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5334184169769287,0.050000000745058,0.0357317179441452,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5334184169769287,0.050000000745058,0.0483778528869152,296.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5334184169769287,0.050000000745058,0.2294837087392807,284.9507751464844,284.95001220703125,297.4416809082031,294.3260498046875,297.10821533203125,296.8692932128906,284.9508361816406,1.0,0.1555536538362503,1.0,1.0,0.9526801109313964,1.0,-0.4895100593566894,0.2062612920999527,0.2832487523555755,0.0860608741641044,0.714242160320282,0.714242160320282,0.0,27.25708198547364,25.0,11241.3046875,0.0,29.361892700195312,1.0,283.1499938964844,284.6238708496094,297.32452392578125,298.20147705078125,293.1499938964844,293.1499938964844,283.1499938964844,17931.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373120903968811,1.0,0.0,0.0,1.8231576681137085,1.82316529750824,2.217899606193896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.02783203125,0.0,327.4120178222656,1895.4371337890625,0.0,230.68641662597656,0.5679739713668823,1.0,0.0,3.0,1.0,0.0
17649360,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5343542695045471,0.050000000745058,0.0459327846765518,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5343542695045471,0.050000000745058,0.0483694337308406,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5343542695045471,0.050000000745058,0.035725500434637,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5343542695045471,0.050000000745058,0.0483694337308406,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5343542695045471,0.050000000745058,0.2294437736272812,284.9508972167969,284.95001220703125,297.4700012207031,294.3408203125,297.1224975585937,296.87310791015625,284.9509582519531,1.0,0.1551001667976379,1.0,1.0,0.9507798552513124,1.0,-0.489424854516983,0.2063145786523819,0.2831102609634399,0.0859716981649398,0.7146146893501282,0.7146146893501282,0.0,27.04163932800293,25.0,11243.2080078125,0.0,29.175142288208008,1.0,283.1499938964844,284.6230163574219,297.3397521972656,298.21710205078125,293.1499938964844,293.1499938964844,283.1499938964844,17925.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730520904064178,1.0,0.0,0.0,1.824536085128784,1.824543714523316,2.221254504775061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.82275390625,0.0,327.97393798828125,1895.4371337890625,0.0,230.575912475586,0.5682998299598694,1.0,0.0,3.0,1.0,0.0
17649420,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359936356544495,0.050000000745058,0.0459190234541893,296.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359936356544495,0.050000000745058,0.0483549423515796,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359936356544495,0.050000000745058,0.0357147976756095,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359936356544495,0.050000000745058,0.0483549423515796,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359936356544495,0.050000000745058,0.2293750345706939,284.9510803222656,284.95001220703125,297.52667236328125,294.3702392578125,297.1511535644531,296.8808898925781,284.9511413574219,1.0,0.1543154567480087,1.0,1.0,0.9469793438911438,1.0,-0.4892781972885132,0.2064296305179596,0.2828485369682312,0.0858065485954284,0.7154296636581421,0.7154296636581421,0.0,26.67047691345215,25.0,11248.017578125,0.0,28.85357093811035,1.0,283.1499938964844,284.6211853027344,297.3695373535156,298.2477111816406,293.1499938964844,293.1499938964844,283.1499938964844,17912.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729276359081268,1.0,0.0,0.0,1.8276180028915403,1.827625632286072,2.228764941492045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.7353515625,0.0,329.23797607421875,1895.4371337890625,0.0,230.3760986328125,0.5690305829048157,1.0,0.0,3.0,1.0,0.0
