time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359936356544495,0.050000000745058,0.0459190234541893,296.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359936356544495,0.050000000745058,0.0483549423515796,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359936356544495,0.050000000745058,0.0357147976756095,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359936356544495,0.050000000745058,0.0483549423515796,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359936356544495,0.050000000745058,0.2293750345706939,284.9510803222656,284.95001220703125,297.52667236328125,294.3702392578125,297.1511535644531,296.8808898925781,284.9511413574219,1.0,0.1543154567480087,1.0,1.0,0.9469793438911438,1.0,-0.4892781972885132,0.2064296305179596,0.2828485369682312,0.0858065485954284,0.7154296636581421,0.7154296636581421,0.0,26.67047691345215,25.0,11248.017578125,0.0,28.85357093811035,1.0,283.1499938964844,284.6211853027344,297.3695373535156,298.2477111816406,293.1499938964844,293.1499938964844,283.1499938964844,17912.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729276359081268,1.0,0.0,0.0,1.8276180028915403,1.827625632286072,2.228764941492045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.7353515625,0.0,329.23797607421875,1895.4371337890625,0.0,230.3760986328125,0.5690305829048157,1.0,0.0,3.0,1.0,0.0
17649540,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373510718345642,0.050000000745058,0.0459078587591648,296.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373510718345642,0.050000000745058,0.0483431853353977,296.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373510718345642,0.050000000745058,0.0357061102986335,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373510718345642,0.050000000745058,0.0483431853353977,296.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373510718345642,0.050000000745058,0.2293192595243454,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17999267578125,296.888916015625,284.9512634277344,1.0,0.1536745727062225,1.0,1.0,0.9431788325309752,1.0,-0.4891591966152191,0.2065532654523849,0.282605916261673,0.0856607034802436,0.7163044810295105,0.7163044810295105,0.0,26.36886978149414,25.0,11253.974609375,0.0,28.59242057800293,1.0,283.1499938964844,284.61920166015625,297.3988647460937,298.27783203125,293.1499938964844,293.1499938964844,283.1499938964844,17900.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727840781211853,1.0,0.0,0.0,1.8310726881027224,1.8310803174972528,2.237198657439876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.04150390625,0.0,330.67547607421875,1895.4371337890625,0.0,230.1456298828125,0.569857656955719,1.0,0.0,3.0,1.0,0.0
17649600,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373510718345642,0.050000000745058,0.0459078587591648,296.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373510718345642,0.050000000745058,0.0483431853353977,296.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373510718345642,0.050000000745058,0.0357061102986335,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373510718345642,0.050000000745058,0.0483431853353977,296.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373510718345642,0.050000000745058,0.2293192595243454,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17999267578125,296.888916015625,284.9512634277344,1.0,0.1536745727062225,1.0,1.0,0.9431788325309752,1.0,-0.4891591966152191,0.2065532654523849,0.282605916261673,0.0856607034802436,0.7163044810295105,0.7163044810295105,0.0,26.36886978149414,25.0,11253.974609375,0.0,28.59242057800293,1.0,283.1499938964844,284.61920166015625,297.3988647460937,298.27783203125,293.1499938964844,293.1499938964844,283.1499938964844,17900.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727840781211853,1.0,0.0,0.0,1.8310726881027224,1.8310803174972528,2.237198657439876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.04150390625,0.0,330.67547607421875,1895.4371337890625,0.0,230.1456298828125,0.569857656955719,1.0,0.0,3.0,1.0,0.0
17649660,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384745001792908,0.050000000745058,0.0458987653255462,296.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384745001792908,0.050000000745058,0.0483336113393306,296.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384745001792908,0.050000000745058,0.035699039697647,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384745001792908,0.050000000745058,0.0483336113393306,296.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384745001792908,0.050000000745058,0.2292738407850265,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2089538574219,296.8971252441406,284.9513244628906,1.0,0.1531498581171035,1.0,1.0,0.9393810629844666,1.0,-0.4890623092651367,0.2066825628280639,0.2823797464370727,0.0855343416333198,0.7172139883041382,0.7172139883041382,0.0,26.122955322265625,25.0,11260.8447265625,0.0,28.379600524902344,1.0,283.1499938964844,284.6171264648437,297.42803955078125,298.30780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17891.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726198971271515,1.0,0.0,0.0,1.83480966091156,1.8348172903060915,2.2463397897354298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.68896484375,0.0,332.2530517578125,1895.4371337890625,0.0,229.88221740722656,0.5707612037658691,1.0,0.0,3.0,1.0,0.0
17649720,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384745001792908,0.050000000745058,0.0458987653255462,296.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384745001792908,0.050000000745058,0.0483336113393306,296.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384745001792908,0.050000000745058,0.035699039697647,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384745001792908,0.050000000745058,0.0483336113393306,296.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384745001792908,0.050000000745058,0.2292738407850265,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2089538574219,296.8971252441406,284.9513244628906,1.0,0.1531498581171035,1.0,1.0,0.9393810629844666,1.0,-0.4890623092651367,0.2066825628280639,0.2823797464370727,0.0855343416333198,0.7172139883041382,0.7172139883041382,0.0,26.122955322265625,25.0,11260.8447265625,0.0,28.379600524902344,1.0,283.1499938964844,284.6171264648437,297.42803955078125,298.30780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17891.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726198971271515,1.0,0.0,0.0,1.83480966091156,1.8348172903060915,2.2463397897354298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.68896484375,0.0,332.2530517578125,1895.4371337890625,0.0,229.88221740722656,0.5707612037658691,1.0,0.0,3.0,1.0,0.0
17649780,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390498042106628,0.050000000745058,0.0458941645920276,296.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390498042106628,0.050000000745058,0.0483287647366523,296.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390498042106628,0.050000000745058,0.0356954596936702,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390498042106628,0.050000000745058,0.0483287647366523,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390498042106628,0.050000000745058,0.2292508482933044,284.95135498046875,284.95001220703125,297.67401123046875,294.4463806152344,297.22637939453125,296.902099609375,284.95135498046875,1.0,0.1528830081224441,1.0,1.0,0.9371023774147034,1.0,-0.4890132248401642,0.2067622393369674,0.2822510004043579,0.0854676812887191,0.7177723050117493,0.7177723050117493,0.0,25.99824333190918,25.0,11265.3505859375,0.0,28.271711349487305,1.0,283.1499938964844,284.6158447265625,297.4455261230469,298.32574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17887.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725186288356781,1.0,0.0,0.0,1.837162494659424,1.837170124053955,2.2521045650591986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.82861328125,0.0,333.25616455078125,1895.4371337890625,0.0,229.71978759765625,0.5713337659835815,1.0,0.0,3.0,1.0,0.0
17649840,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5394020676612854,0.050000000745058,0.0458913594484329,296.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5394020676612854,0.050000000745058,0.0483258143067359,296.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5394020676612854,0.050000000745058,0.0356932803988456,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5394020676612854,0.050000000745058,0.0483258143067359,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5394020676612854,0.050000000745058,0.2292368561029434,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2380065917969,296.9054260253906,284.9513854980469,1.0,0.1527202427387237,1.0,1.0,0.935583233833313,1.0,-0.4889833629131317,0.2068159133195877,0.2821674644947052,0.0854267552495002,0.7181485891342163,0.7181485891342163,0.0,25.92229652404785,25.0,11268.4775390625,0.0,28.20602035522461,1.0,283.1499938964844,284.6149597167969,297.45721435546875,298.3377380371094,293.1499938964844,293.1499938964844,283.1499938964844,17884.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724526464939117,1.0,0.0,0.0,1.838765025138855,1.838772773742676,2.256035287473425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.63818359375,0.0,333.9426574707031,1895.4371337890625,0.0,229.6139678955078,0.5717248320579529,1.0,0.0,3.0,1.0,0.0
17649900,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5398023724555969,0.050000000745058,0.0458881929516792,296.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5398023724555969,0.050000000745058,0.0483224764466285,296.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5398023724555969,0.050000000745058,0.035690814256668,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5398023724555969,0.050000000745058,0.0483224764466285,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5398023724555969,0.050000000745058,0.2292210161685943,284.9513854980469,284.95001220703125,297.7250061035156,294.4725952148437,297.2525939941406,296.9096374511719,284.9513854980469,1.0,0.1525357514619827,1.0,1.0,0.9336843490600586,1.0,-0.4889495968818664,0.206883892416954,0.2820656895637512,0.0853794142603874,0.7186242341995239,0.7186242341995239,0.0,25.836313247680664,25.0,11272.544921875,0.0,28.131664276123047,1.0,283.1499938964844,284.6138610839844,297.4717712402344,298.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,17881.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723727464675903,1.0,0.0,0.0,1.8408108949661253,1.8408186435699463,2.261058398289606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.21337890625,0.0,334.82293701171875,1895.4371337890625,0.0,229.4858245849609,0.5722253322601318,1.0,0.0,3.0,1.0,0.0
17649960,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5401665568351746,0.050000000745058,0.0458853244781494,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5401665568351746,0.050000000745058,0.0483194552361965,296.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5401665568351746,0.050000000745058,0.0356885828077793,296.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5401665568351746,0.050000000745058,0.0483194552361965,296.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5401665568351746,0.050000000745058,0.2292066812515258,284.951416015625,284.95001220703125,297.7533264160156,294.48712158203125,297.26715087890625,296.9138488769531,284.951416015625,1.0,0.1523683220148086,1.0,1.0,0.9317878484725952,1.0,-0.4889189898967743,0.2069524079561233,0.2819665968418121,0.0853362828493118,0.7191051840782166,0.7191051840782166,0.0,25.75838851928711,25.0,11276.7578125,0.0,28.064287185668945,1.0,283.1499938964844,284.6127624511719,297.486328125,298.36773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17878.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722970187664032,1.0,0.0,0.0,1.8428953886032104,1.8429031372070312,2.266181979848625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.84814453125,0.0,335.7235107421875,1895.4371337890625,0.0,229.3644561767578,0.572736382484436,1.0,0.0,3.0,1.0,0.0
17650020,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407977104187012,0.050000000745058,0.0458803810179233,296.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407977104187012,0.050000000745058,0.0483142510056495,296.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407977104187012,0.050000000745058,0.0356847420334816,296.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407977104187012,0.050000000745058,0.0483142510056495,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407977104187012,0.050000000745058,0.2291820049285888,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.29638671875,296.92236328125,284.9514465332031,1.0,0.152079164981842,1.0,1.0,0.9279948472976683,1.0,-0.4888663589954376,0.207091137766838,0.2817752063274383,0.0852619037032127,0.7200831174850464,0.7200831174850464,0.0,25.62401008605957,25.0,11285.599609375,0.0,27.948129653930664,1.0,283.1499938964844,284.6105041503906,297.51544189453125,298.39776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17874.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721599280834198,1.0,0.0,0.0,1.8471715450286863,1.8471791744232176,2.276710659998571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.28369140625,0.0,337.5809631347656,1895.4371337890625,0.0,229.144760131836,0.5737873315811157,1.0,0.0,3.0,1.0,0.0
17650080,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407977104187012,0.050000000745058,0.0458803810179233,296.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407977104187012,0.050000000745058,0.0483142510056495,296.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407977104187012,0.050000000745058,0.0356847420334816,296.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407977104187012,0.050000000745058,0.0483142510056495,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407977104187012,0.050000000745058,0.2291820049285888,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.29638671875,296.92236328125,284.9514465332031,1.0,0.152079164981842,1.0,1.0,0.9279948472976683,1.0,-0.4888663589954376,0.207091137766838,0.2817752063274383,0.0852619037032127,0.7200831174850464,0.7200831174850464,0.0,25.62401008605957,25.0,11285.599609375,0.0,27.948129653930664,1.0,283.1499938964844,284.6105041503906,297.51544189453125,298.39776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17874.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721599280834198,1.0,0.0,0.0,1.8471715450286863,1.8471791744232176,2.276710659998571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.28369140625,0.0,337.5809631347656,1895.4371337890625,0.0,229.144760131836,0.5737873315811157,1.0,0.0,3.0,1.0,0.0
17650140,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413175225257874,0.050000000745058,0.0458763428032398,296.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413175225257874,0.050000000745058,0.0483099967241287,296.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413175225257874,0.050000000745058,0.0356816016137599,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413175225257874,0.050000000745058,0.0483099967241287,296.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413175225257874,0.050000000745058,0.2291618287563324,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3256530761719,296.930908203125,284.95147705078125,1.0,0.1518417000770568,1.0,1.0,0.9242018461227416,1.0,-0.4888232946395874,0.2072322070598602,0.2815910875797272,0.0852015316486358,0.7210819125175476,0.7210819125175476,0.0,25.51386070251465,25.0,11294.9375,0.0,27.85294532775879,1.0,283.1499938964844,284.6082458496094,297.54443359375,298.427734375,293.1499938964844,293.1499938964844,283.1499938964844,17870.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720410764217376,1.0,0.0,0.0,1.8515758514404297,1.8515836000442505,2.2875808269873246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.916015625,0.0,339.5064697265625,1895.4371337890625,0.0,228.95431518554688,0.5748725533485413,1.0,0.0,3.0,1.0,0.0
17650200,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413175225257874,0.050000000745058,0.0458763428032398,296.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413175225257874,0.050000000745058,0.0483099967241287,296.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413175225257874,0.050000000745058,0.0356816016137599,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413175225257874,0.050000000745058,0.0483099967241287,296.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413175225257874,0.050000000745058,0.2291618287563324,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3256530761719,296.930908203125,284.95147705078125,1.0,0.1518417000770568,1.0,1.0,0.9242018461227416,1.0,-0.4888232946395874,0.2072322070598602,0.2815910875797272,0.0852015316486358,0.7210819125175476,0.7210819125175476,0.0,25.51386070251465,25.0,11294.9375,0.0,27.85294532775879,1.0,283.1499938964844,284.6082458496094,297.54443359375,298.427734375,293.1499938964844,293.1499938964844,283.1499938964844,17870.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720410764217376,1.0,0.0,0.0,1.8515758514404297,1.8515836000442505,2.2875808269873246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.916015625,0.0,339.5064697265625,1895.4371337890625,0.0,228.95431518554688,0.5748725533485413,1.0,0.0,3.0,1.0,0.0
17650260,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453050613403,0.050000000745058,0.045873038470745,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453050613403,0.050000000745058,0.0483065173029899,296.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453050613403,0.050000000745058,0.035679031163454,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453050613403,0.050000000745058,0.0483065173029899,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453050613403,0.050000000745058,0.2291453182697296,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3550109863281,296.93951416015625,284.9515075683594,1.0,0.1516466289758682,1.0,1.0,0.9204091429710388,1.0,-0.4887880682945251,0.2073753029108047,0.2814127802848816,0.0851541385054588,0.7221007943153381,0.7221007943153381,0.0,25.42350578308105,25.0,11304.7236328125,0.0,27.77489280700684,1.0,283.1499938964844,284.60595703125,297.5733642578125,298.4576416015625,293.1499938964844,293.1499938964844,283.1499938964844,17866.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719379007816314,1.0,0.0,0.0,1.8560954332351685,1.8561031818389893,2.2987619274772442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.724609375,0.0,341.4938049316406,1895.4371337890625,0.0,228.78903198242188,0.575988233089447,1.0,0.0,3.0,1.0,0.0
17650320,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453050613403,0.050000000745058,0.045873038470745,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453050613403,0.050000000745058,0.0483065173029899,296.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453050613403,0.050000000745058,0.035679031163454,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453050613403,0.050000000745058,0.0483065173029899,296.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417453050613403,0.050000000745058,0.2291453182697296,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3550109863281,296.93951416015625,284.9515075683594,1.0,0.1516466289758682,1.0,1.0,0.9204091429710388,1.0,-0.4887880682945251,0.2073753029108047,0.2814127802848816,0.0851541385054588,0.7221007943153381,0.7221007943153381,0.0,25.42350578308105,25.0,11304.7236328125,0.0,27.77489280700684,1.0,283.1499938964844,284.60595703125,297.5733642578125,298.4576416015625,293.1499938964844,293.1499938964844,283.1499938964844,17866.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719379007816314,1.0,0.0,0.0,1.8560954332351685,1.8561031818389893,2.2987619274772442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.724609375,0.0,341.4938049316406,1895.4371337890625,0.0,228.78903198242188,0.575988233089447,1.0,0.0,3.0,1.0,0.0
17650380,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420973300933838,0.050000000745058,0.0458703339099884,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420973300933838,0.050000000745058,0.0483036674559116,296.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420973300933838,0.050000000745058,0.0356769263744354,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420973300933838,0.050000000745058,0.0483036674559116,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420973300933838,0.050000000745058,0.2291318029165268,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38446044921875,296.94830322265625,284.9515380859375,1.0,0.1514861732721328,1.0,1.0,0.9166163802146912,1.0,-0.4887592196464538,0.2075202465057373,0.2812389731407165,0.085118792951107,0.7231411337852478,0.7231411337852478,0.0,25.34927558898925,25.0,11314.931640625,0.0,27.71078872680664,1.0,283.1499938964844,284.6036682128906,297.6022033691406,298.4875183105469,293.1499938964844,293.1499938964844,283.1499938964844,17863.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718477487564087,1.0,0.0,0.0,1.860723853111267,1.860731601715088,2.310240745373449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.7001953125,0.0,343.539794921875,1895.4371337890625,0.0,228.6446990966797,0.5771324038505554,1.0,0.0,3.0,1.0,0.0
17650440,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420973300933838,0.050000000745058,0.0458703339099884,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420973300933838,0.050000000745058,0.0483036674559116,296.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420973300933838,0.050000000745058,0.0356769263744354,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420973300933838,0.050000000745058,0.0483036674559116,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420973300933838,0.050000000745058,0.2291318029165268,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38446044921875,296.94830322265625,284.9515380859375,1.0,0.1514861732721328,1.0,1.0,0.9166163802146912,1.0,-0.4887592196464538,0.2075202465057373,0.2812389731407165,0.085118792951107,0.7231411337852478,0.7231411337852478,0.0,25.34927558898925,25.0,11314.931640625,0.0,27.71078872680664,1.0,283.1499938964844,284.6036682128906,297.6022033691406,298.4875183105469,293.1499938964844,293.1499938964844,283.1499938964844,17863.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718477487564087,1.0,0.0,0.0,1.860723853111267,1.860731601715088,2.310240745373449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.7001953125,0.0,343.539794921875,1895.4371337890625,0.0,228.6446990966797,0.5771324038505554,1.0,0.0,3.0,1.0,0.0
17650500,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422500967979431,0.050000000745058,0.0458691604435443,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422500967979431,0.050000000745058,0.0483024343848228,296.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422500967979431,0.050000000745058,0.0356760136783123,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422500967979431,0.050000000745058,0.0483024343848228,296.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422500967979431,0.050000000745058,0.2291259616613388,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3992614746094,296.9527893066406,284.9515686035156,1.0,0.1514165103435516,1.0,1.0,0.914720058441162,1.0,-0.4887467324733734,0.2075934112071991,0.2811533212661743,0.0851052179932594,0.723669707775116,0.723669707775116,0.0,25.31707191467285,25.0,11320.181640625,0.0,27.682985305786133,1.0,283.1499938964844,284.6025085449219,297.6165771484375,298.5024108886719,293.1499938964844,293.1499938964844,283.1499938964844,17861.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718069791793823,1.0,0.0,0.0,1.8630763292312624,1.863084077835083,2.316086096243453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.74560546875,0.0,344.5834655761719,1895.4371337890625,0.0,228.5794372558593,0.5777143239974976,1.0,0.0,3.0,1.0,0.0
17650560,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423887968063354,0.050000000745058,0.0458681024610996,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423887968063354,0.050000000745058,0.0483013205230236,296.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423887968063354,0.050000000745058,0.0356751903891563,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423887968063354,0.050000000745058,0.0483013205230236,296.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423887968063354,0.050000000745058,0.2291206568479538,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4141845703125,296.9574279785156,284.9515686035156,1.0,0.1513532698154449,1.0,1.0,0.9128260016441344,1.0,-0.4887354373931885,0.2076665759086609,0.2810688614845276,0.0850951522588729,0.724205732345581,0.724205732345581,0.0,25.287851333618164,25.0,11325.5458984375,0.0,27.65776252746582,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,17859.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717690408229828,1.0,0.0,0.0,1.8654581308364868,1.8654659986495967,2.322011880551145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.837890625,0.0,345.6423034667969,1895.4371337890625,0.0,228.5186767578125,0.5783035755157471,1.0,0.0,3.0,1.0,0.0
17650620,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0458662770688533,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0482993982732296,296.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0356737710535526,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0482993982732296,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.2291115522384643,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4442138671875,296.9670715332031,284.9516296386719,1.0,0.1512442827224731,1.0,1.0,0.9090378880500792,1.0,-0.4887160062789917,0.2078130394220352,0.2809029817581177,0.0850854516029357,0.7253024578094482,0.7253024578094482,0.0,25.23751449584961,25.0,11336.619140625,0.0,27.614316940307617,1.0,283.1499938964844,284.5989685058594,297.6595458984375,298.54705810546875,293.1499938964844,293.1499938964844,283.1499938964844,17856.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717015385627746,1.0,0.0,0.0,1.8703211545944207,1.870329022407532,2.3341340238403066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.16357421875,0.0,347.8106994628906,1895.4371337890625,0.0,228.41061401367188,0.5795067548751831,1.0,0.0,3.0,1.0,0.0
17650680,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0458662770688533,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0482993982732296,296.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0356737710535526,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.0482993982732296,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426276326179504,0.050000000745058,0.2291115522384643,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4442138671875,296.9670715332031,284.9516296386719,1.0,0.1512442827224731,1.0,1.0,0.9090378880500792,1.0,-0.4887160062789917,0.2078130394220352,0.2809029817581177,0.0850854516029357,0.7253024578094482,0.7253024578094482,0.0,25.23751449584961,25.0,11336.619140625,0.0,27.614316940307617,1.0,283.1499938964844,284.5989685058594,297.6595458984375,298.54705810546875,293.1499938964844,293.1499938964844,283.1499938964844,17856.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717015385627746,1.0,0.0,0.0,1.8703211545944207,1.870329022407532,2.3341340238403066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.16357421875,0.0,347.8106994628906,1895.4371337890625,0.0,228.41061401367188,0.5795067548751831,1.0,0.0,3.0,1.0,0.0
17650740,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428234338760376,0.050000000745058,0.0458647869527339,296.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428234338760376,0.050000000745058,0.0482978299260139,296.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428234338760376,0.050000000745058,0.0356726124882698,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428234338760376,0.050000000745058,0.0482978299260139,296.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428234338760376,0.050000000745058,0.2291041165590286,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4743957519531,296.9769592285156,284.95166015625,1.0,0.1511547565460205,1.0,1.0,0.9052497744560242,1.0,-0.488700121641159,0.2079600393772125,0.2807400822639465,0.0850884169340133,0.7264241576194763,0.7264241576194763,0.0,25.19618797302246,25.0,11348.0537109375,0.0,27.578662872314453,1.0,283.1499938964844,284.5965881347656,297.6880798339844,298.57672119140625,293.1499938964844,293.1499938964844,283.1499938964844,17852.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716444671154022,1.0,0.0,0.0,1.875304102897644,1.8753119707107544,2.346587848478521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.63134765625,0.0,350.0437927246094,1895.4371337890625,0.0,228.3192443847656,0.5807406902313232,1.0,0.0,3.0,1.0,0.0
17650800,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428234338760376,0.050000000745058,0.0458647869527339,296.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428234338760376,0.050000000745058,0.0482978299260139,296.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428234338760376,0.050000000745058,0.0356726124882698,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428234338760376,0.050000000745058,0.0482978299260139,296.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428234338760376,0.050000000745058,0.2291041165590286,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4743957519531,296.9769592285156,284.95166015625,1.0,0.1511547565460205,1.0,1.0,0.9052497744560242,1.0,-0.488700121641159,0.2079600393772125,0.2807400822639465,0.0850884169340133,0.7264241576194763,0.7264241576194763,0.0,25.19618797302246,25.0,11348.0537109375,0.0,27.578662872314453,1.0,283.1499938964844,284.5965881347656,297.6880798339844,298.57672119140625,293.1499938964844,293.1499938964844,283.1499938964844,17852.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716444671154022,1.0,0.0,0.0,1.875304102897644,1.8753119707107544,2.346587848478521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.63134765625,0.0,350.0437927246094,1895.4371337890625,0.0,228.3192443847656,0.5807406902313232,1.0,0.0,3.0,1.0,0.0
17650860,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429865121841431,0.050000000745058,0.0458635501563549,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429865121841431,0.050000000745058,0.0482965260744094,296.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429865121841431,0.050000000745058,0.0356716513633728,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429865121841431,0.050000000745058,0.0482965260744094,296.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429865121841431,0.050000000745058,0.2290979325771331,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.504638671875,296.9869079589844,284.9516906738281,1.0,0.1510800719261169,1.0,1.0,0.9014617204666138,1.0,-0.4886869192123413,0.2081077247858047,0.2805791795253753,0.0851030796766281,0.7275596261024475,0.7275596261024475,0.0,25.16172790527344,25.0,11359.7060546875,0.0,27.54894256591797,1.0,283.1499938964844,284.5941772460937,297.7164001464844,298.6062316894531,293.1499938964844,293.1499938964844,283.1499938964844,17849.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716191053390503,1.0,0.0,0.0,1.8803768157958984,1.8803846836090088,2.359300168564005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.169921875,0.0,352.33074951171875,1895.4371337890625,0.0,228.2786865234375,0.5819988250732422,1.0,0.0,3.0,1.0,0.0
17650920,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429865121841431,0.050000000745058,0.0458635501563549,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429865121841431,0.050000000745058,0.0482965260744094,296.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429865121841431,0.050000000745058,0.0356716513633728,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429865121841431,0.050000000745058,0.0482965260744094,296.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5429865121841431,0.050000000745058,0.2290979325771331,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.504638671875,296.9869079589844,284.9516906738281,1.0,0.1510800719261169,1.0,1.0,0.9014617204666138,1.0,-0.4886869192123413,0.2081077247858047,0.2805791795253753,0.0851030796766281,0.7275596261024475,0.7275596261024475,0.0,25.16172790527344,25.0,11359.7060546875,0.0,27.54894256591797,1.0,283.1499938964844,284.5941772460937,297.7164001464844,298.6062316894531,293.1499938964844,293.1499938964844,283.1499938964844,17849.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716191053390503,1.0,0.0,0.0,1.8803768157958984,1.8803846836090088,2.359300168564005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.169921875,0.0,352.33074951171875,1895.4371337890625,0.0,228.2786865234375,0.5819988250732422,1.0,0.0,3.0,1.0,0.0
17650980,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430793762207031,0.050000000745058,0.0458628460764884,296.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430793762207031,0.050000000745058,0.04829578474164,296.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430793762207031,0.050000000745058,0.0356711037456989,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430793762207031,0.050000000745058,0.04829578474164,296.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430793762207031,0.050000000745058,0.2290944159030914,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52520751953125,296.99365234375,284.9516906738281,1.0,0.151037335395813,1.0,1.0,0.8988859057426453,1.0,-0.4886794090270996,0.2082099169492721,0.2804695069789886,0.0851168930530548,0.7283345460891724,0.7283345460891724,0.0,25.14201164245605,25.0,11367.6572265625,0.0,27.53194236755371,1.0,283.1499938964844,284.5924987792969,297.73541259765625,298.6260681152344,293.1499938964844,293.1499938964844,283.1499938964844,17847.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716283142566681,1.0,0.0,0.0,1.8838666677474976,1.883874535560608,2.3680654237523413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.958984375,0.0,353.91326904296875,1895.4371337890625,0.0,228.2933959960937,0.5828660726547241,1.0,0.0,3.0,1.0,0.0
17651040,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431186556816101,0.050000000745058,0.0458625480532646,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431186556816101,0.050000000745058,0.048295471817255,296.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431186556816101,0.050000000745058,0.0356708727777004,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431186556816101,0.050000000745058,0.048295471817255,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431186556816101,0.050000000745058,0.229092925786972,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.534912109375,296.996826171875,284.9516906738281,1.0,0.15101920068264,1.0,1.0,0.8976737260818481,1.0,-0.4886762499809265,0.2082583904266357,0.2804178595542907,0.085124671459198,0.7286989092826843,0.7286989092826843,0.0,25.13364791870117,25.0,11371.3984375,0.0,27.524736404418945,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.63531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17847.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371636688709259,1.0,0.0,0.0,1.8855156898498533,1.885523557662964,2.372213145918068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.669921875,0.0,354.66375732421875,1895.4371337890625,0.0,228.30679321289065,0.5832763910293579,1.0,0.0,3.0,1.0,0.0
17651100,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431762337684631,0.050000000745058,0.0458621121942997,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431762337684631,0.050000000745058,0.0482950136065483,296.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431762337684631,0.050000000745058,0.0356705337762832,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431762337684631,0.050000000745058,0.0482950136065483,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431762337684631,0.050000000745058,0.2290907502174377,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.550048828125,297.00177001953125,284.9516906738281,1.0,0.1509925425052642,1.0,1.0,0.8957797288894653,1.0,-0.488671600818634,0.2083348333835601,0.2803367674350738,0.0851378664374351,0.7292680144309998,0.7292680144309998,0.0,25.121353149414062,25.0,11377.2392578125,0.0,27.514141082763672,1.0,283.1499938964844,284.5904846191406,297.7580261230469,298.64971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17846.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716576099395752,1.0,0.0,0.0,1.8880988359451287,1.88810670375824,2.378717454121217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.89501953125,0.0,355.84246826171875,1895.4371337890625,0.0,228.34030151367188,0.5839196443557739,1.0,0.0,3.0,1.0,0.0
17651160,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432283282279968,0.050000000745058,0.045861717313528,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432283282279968,0.050000000745058,0.0482946000993251,296.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432283282279968,0.050000000745058,0.0356702245771884,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432283282279968,0.050000000745058,0.0482946000993251,296.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432283282279968,0.050000000745058,0.2290887832641601,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.565185546875,297.0067138671875,284.9516906738281,1.0,0.1509683579206466,1.0,1.0,0.8938876986503601,1.0,-0.4886673986911773,0.2084117978811264,0.2802556157112121,0.0851530581712722,0.729836642742157,0.729836642742157,0.0,25.11019897460937,25.0,11383.07421875,0.0,27.50453186035156,1.0,283.1499938964844,284.5892639160156,297.7716369628906,298.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,17845.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371682345867157,1.0,0.0,0.0,1.890688419342041,1.890696287155152,2.385246773428662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.10009765625,0.0,357.02801513671875,1895.4371337890625,0.0,228.37991333007807,0.5845651626586914,1.0,0.0,3.0,1.0,0.0
17651220,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433167219161987,0.050000000745058,0.0458610504865646,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433167219161987,0.050000000745058,0.0482938960194587,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433167219161987,0.050000000745058,0.035669706761837,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433167219161987,0.050000000745058,0.0482938960194587,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433167219161987,0.050000000745058,0.2290854454040527,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.595458984375,297.0165100097656,284.9516906738281,1.0,0.1509270220994949,1.0,1.0,0.8901036977767944,1.0,-0.4886602759361267,0.2085675746202469,0.2800926864147186,0.0851892307400703,0.730974555015564,0.730974555015564,0.0,25.09112930297852,25.0,11394.7509765625,0.0,27.488113403320312,1.0,283.1499938964844,284.5867919921875,297.7984313964844,298.6920166015625,293.1499938964844,293.1499938964844,283.1499938964844,17844.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717296719551086,1.0,0.0,0.0,1.895884990692139,1.8958929777145384,2.398376466317132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.4609375,0.0,359.41778564453125,1895.4371337890625,0.0,228.4556579589844,0.5858620405197144,1.0,0.0,3.0,1.0,0.0
17651280,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433167219161987,0.050000000745058,0.0458610504865646,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433167219161987,0.050000000745058,0.0482938960194587,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433167219161987,0.050000000745058,0.035669706761837,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433167219161987,0.050000000745058,0.0482938960194587,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433167219161987,0.050000000745058,0.2290854454040527,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.595458984375,297.0165100097656,284.9516906738281,1.0,0.1509270220994949,1.0,1.0,0.8901036977767944,1.0,-0.4886602759361267,0.2085675746202469,0.2800926864147186,0.0851892307400703,0.730974555015564,0.730974555015564,0.0,25.09112930297852,25.0,11394.7509765625,0.0,27.488113403320312,1.0,283.1499938964844,284.5867919921875,297.7984313964844,298.6920166015625,293.1499938964844,293.1499938964844,283.1499938964844,17844.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717296719551086,1.0,0.0,0.0,1.895884990692139,1.8958929777145384,2.398376466317132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.4609375,0.0,359.41778564453125,1895.4371337890625,0.0,228.4556579589844,0.5858620405197144,1.0,0.0,3.0,1.0,0.0
