time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433898568153381,0.050000000745058,0.0458604991436004,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433898568153381,0.050000000745058,0.0482933148741722,296.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433898568153381,0.050000000745058,0.0356692783534526,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433898568153381,0.050000000745058,0.0482933148741722,296.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433898568153381,0.050000000745058,0.2290826886892318,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.6257629394531,297.0263061523437,284.95172119140625,1.0,0.1508925408124923,1.0,1.0,0.886319637298584,1.0,-0.4886543750762939,0.2087262272834777,0.2799281477928161,0.0852321982383728,0.7321153879165649,0.7321153879165649,0.0,25.075220108032227,25.0,11406.4384765625,0.0,27.474424362182617,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7196350097656,293.1499938964844,293.1499938964844,283.1499938964844,17843.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717752695083618,1.0,0.0,0.0,1.9011000394821167,1.9011080265045168,2.411589434814232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.77734375,0.0,361.828857421875,1895.4371337890625,0.0,228.52862548828125,0.5871648192405701,1.0,0.0,3.0,1.0,0.0
17651400,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433898568153381,0.050000000745058,0.0458604991436004,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433898568153381,0.050000000745058,0.0482933148741722,296.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433898568153381,0.050000000745058,0.0356692783534526,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433898568153381,0.050000000745058,0.0482933148741722,296.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433898568153381,0.050000000745058,0.2290826886892318,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.6257629394531,297.0263061523437,284.95172119140625,1.0,0.1508925408124923,1.0,1.0,0.886319637298584,1.0,-0.4886543750762939,0.2087262272834777,0.2799281477928161,0.0852321982383728,0.7321153879165649,0.7321153879165649,0.0,25.075220108032227,25.0,11406.4384765625,0.0,27.474424362182617,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7196350097656,293.1499938964844,293.1499938964844,283.1499938964844,17843.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717752695083618,1.0,0.0,0.0,1.9011000394821167,1.9011080265045168,2.411589434814232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.77734375,0.0,361.828857421875,1895.4371337890625,0.0,228.52862548828125,0.5871648192405701,1.0,0.0,3.0,1.0,0.0
17651460,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543448805809021,0.050000000745058,0.0458600558340549,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543448805809021,0.050000000745058,0.0482928454875946,296.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543448805809021,0.050000000745058,0.0356689319014549,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543448805809021,0.050000000745058,0.0482928454875946,296.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543448805809021,0.050000000745058,0.229080468416214,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65606689453125,297.0360107421875,284.95172119140625,1.0,0.1508644074201584,1.0,1.0,0.8825364112854004,1.0,-0.4886496365070343,0.2088873088359832,0.279762327671051,0.0852830931544303,0.7332632541656494,0.7332632541656494,0.0,25.062227249145508,25.0,11418.177734375,0.0,27.463254928588867,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.7468566894531,293.1499938964844,293.1499938964844,283.1499938964844,17842.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718110918998718,1.0,0.0,0.0,1.906341314315796,1.9063491821289065,2.424904721465282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.07373046875,0.0,364.26373291015625,1895.4371337890625,0.0,228.58596801757807,0.5884748101234436,1.0,0.0,3.0,1.0,0.0
17651520,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543448805809021,0.050000000745058,0.0458600558340549,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543448805809021,0.050000000745058,0.0482928454875946,296.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543448805809021,0.050000000745058,0.0356689319014549,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543448805809021,0.050000000745058,0.0482928454875946,296.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543448805809021,0.050000000745058,0.229080468416214,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65606689453125,297.0360107421875,284.95172119140625,1.0,0.1508644074201584,1.0,1.0,0.8825364112854004,1.0,-0.4886496365070343,0.2088873088359832,0.279762327671051,0.0852830931544303,0.7332632541656494,0.7332632541656494,0.0,25.062227249145508,25.0,11418.177734375,0.0,27.463254928588867,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.7468566894531,293.1499938964844,293.1499938964844,283.1499938964844,17842.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718110918998718,1.0,0.0,0.0,1.906341314315796,1.9063491821289065,2.424904721465282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.07373046875,0.0,364.26373291015625,1895.4371337890625,0.0,228.58596801757807,0.5884748101234436,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434960722923279,0.050000000745058,0.0458596982061862,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434960722923279,0.050000000745058,0.0482924692332744,296.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434960722923279,0.050000000745058,0.0356686525046825,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434960722923279,0.050000000745058,0.0482924692332744,296.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434960722923279,0.050000000745058,0.2290786951780319,284.95172119140625,284.95001220703125,298.5450134277344,294.87567138671875,297.6854858398437,297.04541015625,284.95172119140625,1.0,0.1508415788412094,1.0,1.0,0.8788643479347229,1.0,-0.488645851612091,0.2090463787317276,0.2795994579792022,0.0853393301367759,0.734385073184967,0.734385073184967,0.0,25.05169105529785,25.0,11429.623046875,0.0,27.454206466674805,1.0,283.1499938964844,284.5794372558594,297.87579345703125,298.77301025390625,293.1499938964844,293.1499938964844,283.1499938964844,17842.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718405961990356,1.0,0.0,0.0,1.9114539623260496,1.9114619493484497,2.4379289698117645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.119140625,0.0,366.6498718261719,1895.4371337890625,0.0,228.6332397460937,0.5897531509399414,1.0,0.0,3.0,1.0,0.0
17651640,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434973239898682,0.050000000745058,0.0458596907556057,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434973239898682,0.050000000745058,0.0482924617826938,296.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434973239898682,0.050000000745058,0.0356686487793922,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434973239898682,0.050000000745058,0.0482924617826938,296.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434973239898682,0.050000000745058,0.2290786355733871,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6863708496094,297.0456848144531,284.95172119140625,1.0,0.1508409827947616,1.0,1.0,0.8787531852722168,1.0,-0.4886457324028015,0.2090512216091156,0.2795945107936859,0.0853411629796028,0.7344191670417786,0.7344191670417786,0.0,25.051410675048828,25.0,11429.970703125,0.0,27.45396614074707,1.0,283.1499938964844,284.5793762207031,297.8765563964844,298.7738037109375,293.1499938964844,293.1499938964844,283.1499938964844,17842.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718412518501282,1.0,0.0,0.0,1.9116092920303345,1.9116172790527344,2.4383251684412244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.36328125,0.0,366.7225341796875,1895.4371337890625,0.0,228.63429260253903,0.5897919535636902,1.0,0.0,3.0,1.0,0.0
17651700,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435182452201843,0.050000000745058,0.0458595305681228,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435182452201843,0.050000000745058,0.0482922941446304,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435182452201843,0.050000000745058,0.0356685258448123,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435182452201843,0.050000000745058,0.0482922941446304,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435182452201843,0.050000000745058,0.229077860713005,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.7015380859375,297.0505065917969,284.95172119140625,1.0,0.1508307605981826,1.0,1.0,0.8768616318702698,1.0,-0.4886440634727478,0.2091342359781265,0.2795098423957824,0.0853730142116546,0.7350003719329834,0.7350003719329834,0.0,25.046689987182617,25.0,11435.8935546875,0.0,27.449914932250977,1.0,283.1499938964844,284.578125,297.88934326171875,298.78717041015625,293.1499938964844,293.1499938964844,283.1499938964844,17841.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371854692697525,1.0,0.0,0.0,1.914254069328308,1.914262056350708,2.445077029733511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.50927734375,0.0,367.9612426757813,1895.4371337890625,0.0,228.65579223632807,0.5904533863067627,1.0,0.0,3.0,1.0,0.0
17651760,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435370802879333,0.050000000745058,0.0458593890070915,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435370802879333,0.050000000745058,0.0482921451330184,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435370802879333,0.050000000745058,0.0356684140861034,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435370802879333,0.050000000745058,0.0482921451330184,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435370802879333,0.050000000745058,0.2290771454572677,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7166748046875,297.0552978515625,284.9517517089844,1.0,0.1508214920759201,1.0,1.0,0.8749717473983765,1.0,-0.488642543554306,0.2092178016901016,0.2794247567653656,0.0854068994522094,0.7355844378471375,0.7355844378471375,0.0,25.042404174804688,25.0,11441.84375,0.0,27.44624137878418,1.0,283.1499938964844,284.576904296875,297.9020690917969,298.8005065917969,293.1499938964844,293.1499938964844,283.1499938964844,17841.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718666732311249,1.0,0.0,0.0,1.9169080257415767,1.9169161319732664,2.451861575991643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.6611328125,0.0,369.20709228515625,1895.4371337890625,0.0,228.67498779296875,0.5911172032356262,1.0,0.0,3.0,1.0,0.0
17651820,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0458591543138027,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0482918955385685,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0356682315468788,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0482918955385685,296.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7470397949219,297.0648803710937,284.9517517089844,1.0,0.1508057862520218,1.0,1.0,0.8711919784545898,1.0,-0.4886400401592254,0.2093868255615234,0.2792531847953796,0.0854811072349548,0.7367637753486633,0.7367637753486633,0.0,25.035139083862305,25.0,11453.884765625,0.0,27.440017700195312,1.0,283.1499938964844,284.5744323730469,297.9273376464844,298.82696533203125,293.1499938964844,293.1499938964844,283.1499938964844,17839.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718844354152679,1.0,0.0,0.0,1.922255635261536,1.922263741493225,2.465560555720004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.0107421875,0.0,371.725830078125,1895.4371337890625,0.0,228.7034454345703,0.5924549102783203,1.0,0.0,3.0,1.0,0.0
17651880,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0458591543138027,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0482918955385685,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0356682315468788,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.0482918955385685,296.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435685515403748,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7470397949219,297.0648803710937,284.9517517089844,1.0,0.1508057862520218,1.0,1.0,0.8711919784545898,1.0,-0.4886400401592254,0.2093868255615234,0.2792531847953796,0.0854811072349548,0.7367637753486633,0.7367637753486633,0.0,25.035139083862305,25.0,11453.884765625,0.0,27.440017700195312,1.0,283.1499938964844,284.5744323730469,297.9273376464844,298.82696533203125,293.1499938964844,293.1499938964844,283.1499938964844,17839.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718844354152679,1.0,0.0,0.0,1.922255635261536,1.922263741493225,2.465560555720004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.0107421875,0.0,371.725830078125,1895.4371337890625,0.0,228.7034454345703,0.5924549102783203,1.0,0.0,3.0,1.0,0.0
17651940,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945391654968,0.050000000745058,0.0458589568734169,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945391654968,0.050000000745058,0.048291690647602,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945391654968,0.050000000745058,0.0356680788099765,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945391654968,0.050000000745058,0.048291690647602,296.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945391654968,0.050000000745058,0.2290749847888946,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7773742675781,297.0744323730469,284.9517822265625,1.0,0.1507925689220428,1.0,1.0,0.867412269115448,1.0,-0.4886379241943359,0.2095591574907302,0.2790787816047668,0.0855622887611389,0.7379534840583801,0.7379534840583801,0.0,25.02901840209961,25.0,11466.03125,0.0,27.434783935546875,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8533020019531,293.1499938964844,293.1499938964844,283.1499938964844,17838.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718995749950409,1.0,0.0,0.0,1.927640676498413,1.9276487827301023,2.4793939701339696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.392578125,0.0,374.2742309570313,1895.4371337890625,0.0,228.7276763916016,0.5938023924827576,1.0,0.0,3.0,1.0,0.0
17652000,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945391654968,0.050000000745058,0.0458589568734169,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945391654968,0.050000000745058,0.048291690647602,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945391654968,0.050000000745058,0.0356680788099765,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945391654968,0.050000000745058,0.048291690647602,296.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435945391654968,0.050000000745058,0.2290749847888946,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7773742675781,297.0744323730469,284.9517822265625,1.0,0.1507925689220428,1.0,1.0,0.867412269115448,1.0,-0.4886379241943359,0.2095591574907302,0.2790787816047668,0.0855622887611389,0.7379534840583801,0.7379534840583801,0.0,25.02901840209961,25.0,11466.03125,0.0,27.434783935546875,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8533020019531,293.1499938964844,293.1499938964844,283.1499938964844,17838.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718995749950409,1.0,0.0,0.0,1.927640676498413,1.9276487827301023,2.4793939701339696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.392578125,0.0,374.2742309570313,1895.4371337890625,0.0,228.7276763916016,0.5938023924827576,1.0,0.0,3.0,1.0,0.0
17652060,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543615460395813,0.050000000745058,0.0458588004112243,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543615460395813,0.050000000745058,0.0482915230095386,296.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543615460395813,0.050000000745058,0.0356679558753967,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543615460395813,0.050000000745058,0.0482915230095386,296.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543615460395813,0.050000000745058,0.2290741950273513,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8077392578125,297.0839233398437,284.9517822265625,1.0,0.1507817059755325,1.0,1.0,0.8636361360549927,1.0,-0.4886362552642822,0.2097340822219848,0.2789021730422973,0.08565204590559,0.7391566038131714,0.7391566038131714,0.0,25.02397918701172,25.0,11478.3564453125,0.0,27.430482864379883,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8795471191406,293.1499938964844,293.1499938964844,283.1499938964844,17837.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719103634357452,1.0,0.0,0.0,1.9330744743347168,1.9330825805664065,2.493392230462632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.84326171875,0.0,376.8578796386719,1895.4371337890625,0.0,228.74493408203125,0.595162570476532,1.0,0.0,3.0,1.0,0.0
17652120,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543615460395813,0.050000000745058,0.0458588004112243,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543615460395813,0.050000000745058,0.0482915230095386,296.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543615460395813,0.050000000745058,0.0356679558753967,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543615460395813,0.050000000745058,0.0482915230095386,296.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543615460395813,0.050000000745058,0.2290741950273513,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8077392578125,297.0839233398437,284.9517822265625,1.0,0.1507817059755325,1.0,1.0,0.8636361360549927,1.0,-0.4886362552642822,0.2097340822219848,0.2789021730422973,0.08565204590559,0.7391566038131714,0.7391566038131714,0.0,25.02397918701172,25.0,11478.3564453125,0.0,27.430482864379883,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8795471191406,293.1499938964844,293.1499938964844,283.1499938964844,17837.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719103634357452,1.0,0.0,0.0,1.9330744743347168,1.9330825805664065,2.493392230462632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.84326171875,0.0,376.8578796386719,1895.4371337890625,0.0,228.74493408203125,0.595162570476532,1.0,0.0,3.0,1.0,0.0
17652180,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436285734176636,0.050000000745058,0.0458586998283863,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436285734176636,0.050000000745058,0.0482914224267005,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436285734176636,0.050000000745058,0.0356678776443004,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436285734176636,0.050000000745058,0.0482914224267005,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436285734176636,0.050000000745058,0.2290737032890319,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.8308410644531,297.0910949707031,284.9518127441406,1.0,0.150774747133255,1.0,1.0,0.8607663512229919,1.0,-0.4886352121829986,0.2098691761493683,0.2787660360336303,0.0857255309820175,0.7400802969932556,0.7400802969932556,0.0,25.02074432373047,25.0,11487.8564453125,0.0,27.4277286529541,1.0,283.1499938964844,284.5675964355469,297.9965515136719,298.89947509765625,293.1499938964844,293.1499938964844,283.1499938964844,17835.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719156980514526,1.0,0.0,0.0,1.9372382164001465,1.937246322631836,2.504145015791437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.3203125,0.0,378.8459167480469,1895.4371337890625,0.0,228.7535095214844,0.5962050557136536,1.0,0.0,3.0,1.0,0.0
17652240,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436322093009949,0.050000000745058,0.0458586737513542,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436322093009949,0.050000000745058,0.0482913926243782,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436322093009949,0.050000000745058,0.0356678590178489,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436322093009949,0.050000000745058,0.0482913926243782,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436322093009949,0.050000000745058,0.2290735691785812,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.838134765625,297.09332275390625,284.9518127441406,1.0,0.1507727801799774,1.0,1.0,0.8598600625991821,1.0,-0.4886349141597748,0.2099121510982513,0.2787227630615234,0.0857499092817306,0.7403728365898132,0.7403728365898132,0.0,25.019832611083984,25.0,11490.8603515625,0.0,27.426952362060547,1.0,283.1499938964844,284.5669860839844,298.0025634765625,298.90576171875,293.1499938964844,293.1499938964844,283.1499938964844,17835.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719166815280914,1.0,0.0,0.0,1.93855881690979,1.9385669231414795,2.507560168396594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.369140625,0.0,379.4782409667969,1895.4371337890625,0.0,228.75506591796875,0.5965359210968018,1.0,0.0,3.0,1.0,0.0
17652300,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436394214630127,0.050000000745058,0.04585862159729,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436394214630127,0.050000000745058,0.0482913367450237,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436394214630127,0.050000000745058,0.0356678143143653,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436394214630127,0.050000000745058,0.0482913367450237,296.7746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436394214630127,0.050000000745058,0.2290733009576797,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8532409667969,297.097900390625,284.9518127441406,1.0,0.1507688760757446,1.0,1.0,0.8579720258712769,1.0,-0.4886343479156494,0.2100025117397308,0.2786318361759186,0.0858016982674598,0.7409828305244446,0.7409828305244446,0.0,25.01801490783692,25.0,11497.0732421875,0.0,27.42540740966797,1.0,283.1499938964844,284.5657653808594,298.0150451660156,298.9188232421875,293.1499938964844,293.1499938964844,283.1499938964844,17834.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719176352024078,1.0,0.0,0.0,1.9413143396377563,1.9413224458694456,2.514693733246532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.62158203125,0.0,380.8002624511719,1895.4371337890625,0.0,228.75662231445312,0.5972263813018799,1.0,0.0,3.0,1.0,0.0
17652360,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436458587646484,0.050000000745058,0.0458585731685161,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436458587646484,0.050000000745058,0.0482912845909595,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436458587646484,0.050000000745058,0.0356677770614624,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436458587646484,0.050000000745058,0.0482912845909595,296.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436458587646484,0.050000000745058,0.2290730625391006,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8683776855469,297.1024780273437,284.9518127441406,1.0,0.1507653295993805,1.0,1.0,0.856084942817688,1.0,-0.4886338114738464,0.210093542933464,0.2785402834415436,0.0858558043837547,0.7415929436683655,0.7415929436683655,0.0,25.0163631439209,25.0,11503.3134765625,0.0,27.42400550842285,1.0,283.1499938964844,284.56451416015625,298.0275573730469,298.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,17834.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719164729118347,1.0,0.0,0.0,1.9440761804580688,1.944084405899048,2.521854014503333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.8828125,0.0,382.12933349609375,1895.4371337890625,0.0,228.7547302246093,0.5979188680648804,1.0,0.0,3.0,1.0,0.0
17652420,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436565279960632,0.050000000745058,0.0458584912121295,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436565279960632,0.050000000745058,0.0482911989092826,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436565279960632,0.050000000745058,0.0356677174568176,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436565279960632,0.050000000745058,0.0482911989092826,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436565279960632,0.050000000745058,0.2290726602077484,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.89862060546875,297.1114501953125,284.95184326171875,1.0,0.1507593095302581,1.0,1.0,0.8523108959197998,1.0,-0.4886329770088196,0.2102778851985931,0.2783550918102264,0.0859710350632667,0.7428213953971863,0.7428213953971863,0.0,25.0135555267334,25.0,11515.9775390625,0.0,27.421628952026367,1.0,283.1499938964844,284.5620422363281,298.0526123046875,298.9581604003906,293.1499938964844,293.1499938964844,283.1499938964844,17833.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719098269939422,1.0,0.0,0.0,1.949632167816162,1.949640393257141,2.536289116505941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.49609375,0.0,384.8135070800781,1895.4371337890625,0.0,228.7440948486328,0.5993127822875977,1.0,0.0,3.0,1.0,0.0
17652480,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436565279960632,0.050000000745058,0.0458584912121295,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436565279960632,0.050000000745058,0.0482911989092826,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436565279960632,0.050000000745058,0.0356677174568176,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436565279960632,0.050000000745058,0.0482911989092826,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436565279960632,0.050000000745058,0.2290726602077484,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.89862060546875,297.1114501953125,284.95184326171875,1.0,0.1507593095302581,1.0,1.0,0.8523108959197998,1.0,-0.4886329770088196,0.2102778851985931,0.2783550918102264,0.0859710350632667,0.7428213953971863,0.7428213953971863,0.0,25.0135555267334,25.0,11515.9775390625,0.0,27.421628952026367,1.0,283.1499938964844,284.5620422363281,298.0526123046875,298.9581604003906,293.1499938964844,293.1499938964844,283.1499938964844,17833.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719098269939422,1.0,0.0,0.0,1.949632167816162,1.949640393257141,2.536289116505941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.49609375,0.0,384.8135070800781,1895.4371337890625,0.0,228.7440948486328,0.5993127822875977,1.0,0.0,3.0,1.0,0.0
17652540,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0458584278821945,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0482911318540573,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0356676653027534,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0482911318540573,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9288330078125,297.120361328125,284.95184326171875,1.0,0.150754228234291,1.0,1.0,0.8485367894172668,1.0,-0.4886322617530823,0.2104662209749221,0.2781660258769989,0.0860938727855682,0.7440584301948547,0.7440584301948547,0.0,25.011171340942383,25.0,11528.7626953125,0.0,27.419618606567383,1.0,283.1499938964844,284.5595703125,298.07769775390625,298.98443603515625,293.1499938964844,293.1499938964844,283.1499938964844,17831.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718942403793335,1.0,0.0,0.0,1.955216646194458,1.955224871635437,2.5508398948659305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.171875,0.0,387.5249938964844,1895.4371337890625,0.0,228.7191162109375,0.6007145047187805,1.0,0.0,3.0,1.0,0.0
17652600,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0458584278821945,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0482911318540573,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0356676653027534,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.0482911318540573,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652898788452,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9288330078125,297.120361328125,284.95184326171875,1.0,0.150754228234291,1.0,1.0,0.8485367894172668,1.0,-0.4886322617530823,0.2104662209749221,0.2781660258769989,0.0860938727855682,0.7440584301948547,0.7440584301948547,0.0,25.011171340942383,25.0,11528.7626953125,0.0,27.419618606567383,1.0,283.1499938964844,284.5595703125,298.07769775390625,298.98443603515625,293.1499938964844,293.1499938964844,283.1499938964844,17831.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718942403793335,1.0,0.0,0.0,1.955216646194458,1.955224871635437,2.5508398948659305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.171875,0.0,387.5249938964844,1895.4371337890625,0.0,228.7191162109375,0.6007145047187805,1.0,0.0,3.0,1.0,0.0
17652660,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0458583757281303,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0482910759747028,296.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0356676243245601,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0482910759747028,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9590759277344,297.1291809082031,284.9518737792969,1.0,0.1507500559091568,1.0,1.0,0.8447665572166443,1.0,-0.4886316955089569,0.2106576859951019,0.277974009513855,0.0862262099981308,0.7453139424324036,0.7453139424324036,0.0,25.00921440124512,25.0,11541.853515625,0.0,27.4179744720459,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0108947753906,293.1499938964844,293.1499938964844,283.1499938964844,17830.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718717694282532,1.0,0.0,0.0,1.960856318473816,1.960864543914795,2.565576266988501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.00634765625,0.0,390.2752380371094,1895.4371337890625,0.0,228.6831512451172,0.6021299958229065,1.0,0.0,3.0,1.0,0.0
17652720,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0458583757281303,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0482910759747028,296.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0356676243245601,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.0482910759747028,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436722040176392,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9590759277344,297.1291809082031,284.9518737792969,1.0,0.1507500559091568,1.0,1.0,0.8447665572166443,1.0,-0.4886316955089569,0.2106576859951019,0.277974009513855,0.0862262099981308,0.7453139424324036,0.7453139424324036,0.0,25.00921440124512,25.0,11541.853515625,0.0,27.4179744720459,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0108947753906,293.1499938964844,293.1499938964844,283.1499938964844,17830.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718717694282532,1.0,0.0,0.0,1.960856318473816,1.960864543914795,2.565576266988501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.00634765625,0.0,390.2752380371094,1895.4371337890625,0.0,228.6831512451172,0.6021299958229065,1.0,0.0,3.0,1.0,0.0
17652780,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436776876449585,0.050000000745058,0.045858334749937,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436776876449585,0.050000000745058,0.0482910349965095,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436776876449585,0.050000000745058,0.0356675907969474,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436776876449585,0.050000000745058,0.0482910349965095,296.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436776876449585,0.050000000745058,0.2290718704462051,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9892578125,297.13787841796875,284.951904296875,1.0,0.1507466435432434,1.0,1.0,0.8409963846206665,1.0,-0.4886312484741211,0.2108531296253204,0.2777781188488006,0.0863672196865081,0.7465888261795044,0.7465888261795044,0.0,25.007598876953125,25.0,11555.21875,0.0,27.4166259765625,1.0,283.1499938964844,284.5546569824219,298.1284484863281,299.0375671386719,293.1499938964844,293.1499938964844,283.1499938964844,17828.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718430995941162,1.0,0.0,0.0,1.9665584564208984,1.9665666818618768,2.58051926493863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.99267578125,0.0,393.0685424804688,1895.4371337890625,0.0,228.63723754882807,0.6035612225532532,1.0,0.0,3.0,1.0,0.0
17652840,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436776876449585,0.050000000745058,0.045858334749937,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436776876449585,0.050000000745058,0.0482910349965095,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436776876449585,0.050000000745058,0.0356675907969474,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436776876449585,0.050000000745058,0.0482910349965095,296.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436776876449585,0.050000000745058,0.2290718704462051,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9892578125,297.13787841796875,284.951904296875,1.0,0.1507466435432434,1.0,1.0,0.8409963846206665,1.0,-0.4886312484741211,0.2108531296253204,0.2777781188488006,0.0863672196865081,0.7465888261795044,0.7465888261795044,0.0,25.007598876953125,25.0,11555.21875,0.0,27.4166259765625,1.0,283.1499938964844,284.5546569824219,298.1284484863281,299.0375671386719,293.1499938964844,293.1499938964844,283.1499938964844,17828.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718430995941162,1.0,0.0,0.0,1.9665584564208984,1.9665666818618768,2.58051926493863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.99267578125,0.0,393.0685424804688,1895.4371337890625,0.0,228.63723754882807,0.6035612225532532,1.0,0.0,3.0,1.0,0.0
17652900,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0458583161234855,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0356675796210765,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.00439453125,297.1421813964844,284.951904296875,1.0,0.150745153427124,1.0,1.0,0.8391112685203552,1.0,-0.4886310696601867,0.2109522819519043,0.2776787877082824,0.0864413008093833,0.7472338080406189,0.7472338080406189,0.0,25.006898880004883,25.0,11562.0283203125,0.0,27.41604232788086,1.0,283.1499938964844,284.55340576171875,298.14129638671875,299.0509948730469,293.1499938964844,293.1499938964844,283.1499938964844,17827.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718263506889343,1.0,0.0,0.0,1.9694350957870483,1.969443440437317,2.58807432373942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.5537109375,0.0,394.482666015625,1895.4371337890625,0.0,228.6104431152344,0.6042832732200623,1.0,0.0,3.0,1.0,0.0
17652960,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0458583012223243,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0482909977436065,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0356675684452056,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0482909977436065,296.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0195007324219,297.146484375,284.9519348144531,1.0,0.1507438272237777,1.0,1.0,0.8372275829315186,1.0,-0.4886309206485748,0.2110523879528045,0.2775785326957702,0.0865176618099212,0.7478844523429871,0.7478844523429871,0.0,25.00625991821289,25.0,11568.9306640625,0.0,27.41551399230957,1.0,283.1499938964844,284.5521850585937,298.1541748046875,299.06451416015625,293.1499938964844,293.1499938964844,283.1499938964844,17826.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718084096908569,1.0,0.0,0.0,1.972331166267395,1.972339510917664,2.595691341866768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.1650390625,0.0,395.90960693359375,1895.4371337890625,0.0,228.5816802978516,0.6050102710723877,1.0,0.0,3.0,1.0,0.0
17653020,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.95196533203125,284.95001220703125,299.2266540527344,295.1803894042969,298.0497131347656,297.1549987792969,284.95196533203125,1.0,0.1507415026426315,1.0,1.0,0.8334602117538452,1.0,-0.4886306226253509,0.211255595088005,0.2773750424385071,0.0866777375340461,0.7492046356201172,0.7492046356201172,0.0,25.00515556335449,25.0,11583.0634765625,0.0,27.41460227966309,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.091796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717714548110962,1.0,0.0,0.0,1.978190541267395,1.978198885917664,2.611136835639627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.56884765625,0.0,398.8070068359375,1895.4371337890625,0.0,228.52252197265625,0.6064812541007996,1.0,0.0,3.0,1.0,0.0
17653080,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.95196533203125,284.95001220703125,299.2266540527344,295.1803894042969,298.0497131347656,297.1549987792969,284.95196533203125,1.0,0.1507415026426315,1.0,1.0,0.8334602117538452,1.0,-0.4886306226253509,0.211255595088005,0.2773750424385071,0.0866777375340461,0.7492046356201172,0.7492046356201172,0.0,25.00515556335449,25.0,11583.0634765625,0.0,27.41460227966309,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.091796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717714548110962,1.0,0.0,0.0,1.978190541267395,1.978198885917664,2.611136835639627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.56884765625,0.0,398.8070068359375,1895.4371337890625,0.0,228.52252197265625,0.6064812541007996,1.0,0.0,3.0,1.0,0.0
17653140,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0482909493148326,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.2290714681148529,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.0799255371094,297.16339111328125,284.9519958496094,1.0,0.1507395952939987,1.0,1.0,0.8296927809715271,1.0,-0.4886303842067718,0.2114633023738861,0.2771671116352081,0.0868470892310142,0.7505467534065247,0.7505467534065247,0.0,25.00423049926757,25.0,11597.564453125,0.0,27.41384696960449,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.1194152832031,293.1499938964844,293.1499938964844,283.1499938964844,17821.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371727705001831,1.0,0.0,0.0,1.984130263328552,1.9841386079788208,2.626840682751208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.1767578125,0.0,401.7587890625,1895.4371337890625,0.0,228.4524841308593,0.6079727411270142,1.0,0.0,3.0,1.0,0.0
