time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.0482909493148326,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436884760856628,0.050000000745058,0.2290714681148529,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.0799255371094,297.16339111328125,284.9519958496094,1.0,0.1507395952939987,1.0,1.0,0.8296927809715271,1.0,-0.4886303842067718,0.2114633023738861,0.2771671116352081,0.0868470892310142,0.7505467534065247,0.7505467534065247,0.0,25.00423049926757,25.0,11597.564453125,0.0,27.41384696960449,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.1194152832031,293.1499938964844,293.1499938964844,283.1499938964844,17821.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371727705001831,1.0,0.0,0.0,1.984130263328552,1.9841386079788208,2.626840682751208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.1767578125,0.0,401.7587890625,1895.4371337890625,0.0,228.4524841308593,0.6079727411270142,1.0,0.0,3.0,1.0,0.0
17653260,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1101379394531,297.1717224121094,284.9520263671875,1.0,0.1507380306720733,1.0,1.0,0.8259294033050537,1.0,-0.4886302053928375,0.2116751223802566,0.276955097913742,0.0870265439152717,0.7519163489341736,0.7519163489341736,0.0,25.00346946716309,25.0,11612.5791015625,0.0,27.413230895996094,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1474914550781,293.1499938964844,293.1499938964844,283.1499938964844,17818.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716805577278137,1.0,0.0,0.0,1.9901689291000368,1.9901773929595947,2.642854610712675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.06640625,0.0,404.7746887207031,1895.4371337890625,0.0,228.3770294189453,0.6094894409179688,1.0,0.0,3.0,1.0,0.0
17653320,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1101379394531,297.1717224121094,284.9520263671875,1.0,0.1507380306720733,1.0,1.0,0.8259294033050537,1.0,-0.4886302053928375,0.2116751223802566,0.276955097913742,0.0870265439152717,0.7519163489341736,0.7519163489341736,0.0,25.00346946716309,25.0,11612.5791015625,0.0,27.413230895996094,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1474914550781,293.1499938964844,293.1499938964844,283.1499938964844,17818.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716805577278137,1.0,0.0,0.0,1.9901689291000368,1.9901773929595947,2.642854610712675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.06640625,0.0,404.7746887207031,1895.4371337890625,0.0,228.3770294189453,0.6094894409179688,1.0,0.0,3.0,1.0,0.0
17653380,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7474059462547302,0.1172185838222503,0.1048679053783416,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.5604304671287537,0.050000000745058,0.0481698997318744,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.5604304671287537,0.050000000745058,0.0355781242251396,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.5604304671287537,0.050000000745058,0.0481698997318744,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.5604304671287537,0.050000000745058,0.2284972667694091,285.0087280273437,284.95001220703125,299.3876037597656,295.2565002441406,298.11669921875,297.1596984863281,285.06494140625,1.0,0.1517879366874694,1.0,1.0,0.8227680921554565,1.0,-0.5583153367042542,0.2401179075241089,0.3181973993778229,0.1061010956764221,0.7964859008789062,0.7964859008789062,0.0,22.55672645568848,25.0,12849.51171875,0.0,31.31285858154297,1.0,283.1499938964844,284.6571960449219,298.2715759277344,299.2241516113281,293.1499938964844,293.1499938964844,283.1499938964844,16560.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735988140106201,1.0,0.0,0.0,2.022579431533813,2.022587776184082,2.729634900333622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.46923828125,0.0,413.7275390625,1895.4371337890625,0.0,231.4545135498047,0.6155679821968079,1.0,0.0,3.0,1.0,0.0
17653440,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7487654089927673,0.1156103610992431,0.1055777296423912,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.5601964592933655,0.050000000745058,0.0481714159250259,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.5601964592933655,0.050000000745058,0.0355792418122291,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.5601964592933655,0.050000000745058,0.0481714159250259,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.5601964592933655,0.050000000745058,0.2285044491291046,285.04791259765625,284.95001220703125,299.39666748046875,295.2608947753906,298.113037109375,297.1474914550781,285.09637451171875,1.0,0.1519671231508255,1.0,1.0,0.8221659660339355,1.0,-0.5592629313468933,0.2405399829149246,0.3187229335308075,0.1064052879810333,0.8308824300765991,0.8308824300765991,0.0,22.604496002197266,25.0,13013.849609375,0.0,31.44045066833496,1.0,283.1499938964844,284.6640625,298.2900390625,299.2616882324219,293.1499938964844,293.1499938964844,283.1499938964844,15328.8779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757010996341705,1.0,0.0,0.0,2.05702805519104,2.0570363998413086,2.823408919994108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.97998046875,0.0,424.1598815917969,1895.4371337890625,0.0,234.8442230224609,0.6216803789138794,1.0,0.0,3.0,1.0,0.0
17653500,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.7414621114730835,0.1127919480204582,0.1033153533935546,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.5580982565879822,0.050000000745058,0.0481854155659675,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.5580982565879822,0.050000000745058,0.0355895832180976,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.5580982565879822,0.050000000745058,0.0481854155659675,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.5580982565879822,0.050000000745058,0.2285708636045456,285.1043395996094,284.95001220703125,299.42498779296875,295.2747497558594,298.1097717285156,297.1185302734375,285.09918212890625,1.0,0.1524290591478347,1.0,1.0,0.8202842473983765,1.0,-0.556638240814209,0.2395786195993423,0.3170596361160278,0.1058368608355522,0.9140333533287048,0.9140333533287048,0.0,22.936038970947266,25.0,13173.3896484375,0.0,31.51630592346192,1.0,283.1499938964844,284.6094970703125,298.3504638671875,299.36474609375,293.1499938964844,293.1499938964844,283.1499938964844,12868.3642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857980668544769,1.0,0.0,0.0,2.176754951477051,2.1767635345458984,3.16164005198516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.447265625,0.0,474.6570434570313,1895.4371337890625,0.0,251.40750122070312,0.6460565328598022,1.0,0.0,3.0,1.0,0.0
17653560,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7363824248313904,0.1119960024952888,0.1017922535538673,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.5564800500869751,0.050000000745058,0.0481964386999607,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.5564800500869751,0.050000000745058,0.0355977267026901,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.5564800500869751,0.050000000745058,0.0481964386999607,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.5564800500869751,0.050000000745058,0.2286231517791748,285.0753479003906,284.95001220703125,299.4533386230469,295.2886962890625,298.1148376464844,297.10400390625,285.0557556152344,1.0,0.1528333574533462,1.0,1.0,0.8187577128410339,1.0,-0.5549082159996033,0.2389779984951019,0.3159302175045013,0.1054555848240852,0.9419710040092468,0.9419710040092468,0.0,23.199180603027344,25.0,13164.470703125,0.0,31.60625457763672,1.0,283.1499938964844,284.5494384765625,298.383056640625,299.4192810058594,293.1499938964844,293.1499938964844,283.1499938964844,12767.9404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964188992977142,1.0,0.0,0.0,2.264113187789917,2.264122009277344,3.420500149786676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.060546875,0.0,526.317626953125,1895.4371337890625,0.0,269.4350280761719,0.6712724566459656,1.0,0.0,3.0,1.0,0.0
17653620,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7346301078796387,0.1127130314707756,0.1018493622541427,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5546357035636902,0.050000000745058,0.0482092201709747,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5546357035636902,0.050000000745058,0.0356071665883064,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5546357035636902,0.050000000745058,0.0482092201709747,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5546357035636902,0.050000000745058,0.2286837846040725,284.9984130859375,284.95001220703125,299.510009765625,295.3170471191406,298.1346435546875,297.0936279296875,284.9859619140625,1.0,0.1535466611385345,1.0,1.0,0.8157046437263489,1.0,-0.5550909638404846,0.2392594516277313,0.3158315122127533,0.1056991964578628,0.9470054507255554,0.9470054507255554,0.0,23.52430725097656,25.0,13209.064453125,0.0,31.93008041381836,1.0,283.1499938964844,284.46002197265625,298.38232421875,299.43975830078125,293.1499938964844,293.1499938964844,283.1499938964844,14313.9599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102935791015625,1.0,0.0,0.0,2.420196533203125,2.4202067852020264,3.908360781679221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.0712890625,0.0,640.8541870117188,1895.4371337890625,0.0,294.15289306640625,0.7160691618919373,1.0,0.0,3.0,1.0,0.0
17653680,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7346301078796387,0.1127130314707756,0.1018493622541427,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5546357035636902,0.050000000745058,0.0482092201709747,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5546357035636902,0.050000000745058,0.0356071665883064,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5546357035636902,0.050000000745058,0.0482092201709747,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5546357035636902,0.050000000745058,0.2286837846040725,284.9984130859375,284.95001220703125,299.510009765625,295.3170471191406,298.1346435546875,297.0936279296875,284.9859619140625,1.0,0.1535466611385345,1.0,1.0,0.8157046437263489,1.0,-0.5550909638404846,0.2392594516277313,0.3158315122127533,0.1056991964578628,0.9470054507255554,0.9470054507255554,0.0,23.52430725097656,25.0,13209.064453125,0.0,31.93008041381836,1.0,283.1499938964844,284.46002197265625,298.38232421875,299.43975830078125,293.1499938964844,293.1499938964844,283.1499938964844,14313.9599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102935791015625,1.0,0.0,0.0,2.420196533203125,2.4202067852020264,3.908360781679221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.0712890625,0.0,640.8541870117188,1895.4371337890625,0.0,294.15289306640625,0.7160691618919373,1.0,0.0,3.0,1.0,0.0
17653740,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7365797758102417,0.1143895909190177,0.103234976530075,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5535341501235962,0.050000000745058,0.0482169687747955,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5535341501235962,0.050000000745058,0.0356128886342048,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5535341501235962,0.050000000745058,0.0482169687747955,296.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5535341501235962,0.050000000745058,0.2287205308675766,284.95147705078125,284.95001220703125,299.5666809082031,295.3460388183594,298.15869140625,297.0913391113281,284.9436950683594,1.0,0.1541591733694076,1.0,1.0,0.8126515746116638,1.0,-0.5568233132362366,0.2401762008666992,0.3166470825672149,0.1063812747597694,0.9308733940124512,0.9308733940124512,0.0,23.736223220825195,25.0,13286.361328125,0.0,32.291316986083984,1.0,283.1499938964844,284.4004821777344,298.36688232421875,299.4275817871094,293.1499938964844,293.1499938964844,283.1499938964844,16268.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141318798065185,1.0,0.0,0.0,2.546323299407959,2.546334981918335,4.326338398641383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.13818359375,0.0,749.5841674804688,1895.4371337890625,0.0,301.2626037597656,0.7536244988441467,1.0,0.0,3.0,1.0,0.0
17653800,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7365797758102417,0.1143895909190177,0.103234976530075,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5535341501235962,0.050000000745058,0.0482169687747955,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5535341501235962,0.050000000745058,0.0356128886342048,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5535341501235962,0.050000000745058,0.0482169687747955,296.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.5535341501235962,0.050000000745058,0.2287205308675766,284.95147705078125,284.95001220703125,299.5666809082031,295.3460388183594,298.15869140625,297.0913391113281,284.9436950683594,1.0,0.1541591733694076,1.0,1.0,0.8126515746116638,1.0,-0.5568233132362366,0.2401762008666992,0.3166470825672149,0.1063812747597694,0.9308733940124512,0.9308733940124512,0.0,23.736223220825195,25.0,13286.361328125,0.0,32.291316986083984,1.0,283.1499938964844,284.4004821777344,298.36688232421875,299.4275817871094,293.1499938964844,293.1499938964844,283.1499938964844,16268.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141318798065185,1.0,0.0,0.0,2.546323299407959,2.546334981918335,4.326338398641383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.13818359375,0.0,749.5841674804688,1895.4371337890625,0.0,301.2626037597656,0.7536244988441467,1.0,0.0,3.0,1.0,0.0
17653860,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7394979596138,0.1163147091865539,0.1049287095665931,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.5527452826499939,0.050000000745058,0.0482225678861141,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.5527452826499939,0.050000000745058,0.0356170237064361,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.5527452826499939,0.050000000745058,0.0482225678861141,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.5527452826499939,0.050000000745058,0.2287470996379852,284.92236328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1841735839844,297.09136962890625,284.9180603027344,1.0,0.1546943932771682,1.0,1.0,0.8090494275093079,1.0,-0.5589061975479126,0.241279199719429,0.3176269829273224,0.1072091311216354,0.9016944169998168,0.9016944169998168,0.0,23.897123336791992,25.0,13357.71484375,0.0,32.638797760009766,1.0,283.1499938964844,284.36285400390625,298.37255859375,299.43035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18502.609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130915403366089,1.0,0.0,0.0,2.6358566284179688,2.635869026184082,4.635930395124889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.376953125,0.0,839.8992309570312,1895.4371337890625,0.0,299.3229675292969,0.781815767288208,1.0,0.0,3.0,1.0,0.0
17653920,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7394979596138,0.1163147091865539,0.1049287095665931,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.5527452826499939,0.050000000745058,0.0482225678861141,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.5527452826499939,0.050000000745058,0.0356170237064361,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.5527452826499939,0.050000000745058,0.0482225678861141,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.5527452826499939,0.050000000745058,0.2287470996379852,284.92236328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1841735839844,297.09136962890625,284.9180603027344,1.0,0.1546943932771682,1.0,1.0,0.8090494275093079,1.0,-0.5589061975479126,0.241279199719429,0.3176269829273224,0.1072091311216354,0.9016944169998168,0.9016944169998168,0.0,23.897123336791992,25.0,13357.71484375,0.0,32.638797760009766,1.0,283.1499938964844,284.36285400390625,298.37255859375,299.43035888671875,293.1499938964844,293.1499938964844,283.1499938964844,18502.609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130915403366089,1.0,0.0,0.0,2.6358566284179688,2.635869026184082,4.635930395124889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.376953125,0.0,839.8992309570312,1895.4371337890625,0.0,299.3229675292969,0.781815767288208,1.0,0.0,3.0,1.0,0.0
17653980,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7428569197654724,0.1183544248342514,0.1067416071891784,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5521581768989563,0.050000000745058,0.0482267625629901,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5521581768989563,0.050000000745058,0.0356201231479644,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5521581768989563,0.050000000745058,0.0482267625629901,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5521581768989563,0.050000000745058,0.2287670075893402,284.9080505371094,284.95001220703125,299.67999267578125,295.4060974121094,298.2103881835937,297.0926208496094,284.90679931640625,1.0,0.1551683992147445,1.0,1.0,0.8054472804069519,1.0,-0.5611194968223572,0.2424449771642685,0.3186745345592499,0.1080881506204605,0.868132472038269,0.868132472038269,0.0,24.02376365661621,25.0,13418.3466796875,0.0,32.96787643432617,1.0,283.1499938964844,284.3450927734375,298.3978576660156,299.4539794921875,293.1499938964844,293.1499938964844,283.1499938964844,20874.392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112387001514435,1.0,0.0,0.0,2.683979034423828,2.683992385864258,4.806750553143502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.8173828125,0.0,900.3060302734375,1895.4371337890625,0.0,295.8918151855469,0.7932063341140747,1.0,0.0,3.0,1.0,0.0
17654040,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7428569197654724,0.1183544248342514,0.1067416071891784,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5521581768989563,0.050000000745058,0.0482267625629901,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5521581768989563,0.050000000745058,0.0356201231479644,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5521581768989563,0.050000000745058,0.0482267625629901,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5521581768989563,0.050000000745058,0.2287670075893402,284.9080505371094,284.95001220703125,299.67999267578125,295.4060974121094,298.2103881835937,297.0926208496094,284.90679931640625,1.0,0.1551683992147445,1.0,1.0,0.8054472804069519,1.0,-0.5611194968223572,0.2424449771642685,0.3186745345592499,0.1080881506204605,0.868132472038269,0.868132472038269,0.0,24.02376365661621,25.0,13418.3466796875,0.0,32.96787643432617,1.0,283.1499938964844,284.3450927734375,298.3978576660156,299.4539794921875,293.1499938964844,293.1499938964844,283.1499938964844,20874.392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112387001514435,1.0,0.0,0.0,2.683979034423828,2.683992385864258,4.806750553143502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.8173828125,0.0,900.3060302734375,1895.4371337890625,0.0,295.8918151855469,0.7932063341140747,1.0,0.0,3.0,1.0,0.0
17654100,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7446632981300354,0.1194107383489608,0.1076806709170341,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5519261956214905,0.050000000745058,0.0482284277677536,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5519261956214905,0.050000000745058,0.0356213524937629,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5519261956214905,0.050000000745058,0.0482284277677536,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.5519261956214905,0.050000000745058,0.2287748903036117,284.9089050292969,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.09356689453125,284.9109191894531,1.0,0.1553861200809478,1.0,1.0,0.8036461472511292,1.0,-0.5622614026069641,0.2430455386638641,0.3192158937454223,0.1085427850484848,0.8546798229217529,0.8546798229217529,0.0,24.076465606689453,25.0,13424.630859375,0.0,33.126312255859375,1.0,283.1499938964844,284.3528137207031,298.41357421875,299.4684753417969,293.1499938964844,293.1499938964844,283.1499938964844,21453.123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104423224925995,1.0,0.0,0.0,2.66475772857666,2.6647708415985107,4.738149925742619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.62890625,0.0,888.0849609375,1895.4371337890625,0.0,294.4260559082031,0.7917792201042175,1.0,0.0,3.0,1.0,0.0
17654160,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7465508580207825,0.1204927116632461,0.1086420938372612,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.5517292022705078,0.050000000745058,0.048229843378067,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.5517292022705078,0.050000000745058,0.0356223993003368,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.5517292022705078,0.050000000745058,0.048229843378067,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.5517292022705078,0.050000000745058,0.2287816107273101,284.9150695800781,284.95001220703125,299.7366638183594,295.437255859375,298.2371826171875,297.0947265625,284.9183654785156,1.0,0.1555933207273483,1.0,1.0,0.8018799424171448,1.0,-0.5634279847145081,0.2436559200286865,0.3197720646858215,0.1090053915977478,0.8462207317352295,0.8462207317352295,0.0,24.123125076293945,25.0,13448.462890625,0.0,33.28175354003906,1.0,283.1499938964844,284.3614501953125,298.4306335449219,299.48583984375,293.1499938964844,293.1499938964844,283.1499938964844,21847.931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098530411720276,1.0,0.0,0.0,2.6501176357269287,2.65013074874878,4.686230283823534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.48291015625,0.0,878.5180053710938,1895.4371337890625,0.0,293.34490966796875,0.7857671976089478,1.0,0.0,3.0,1.0,0.0
17654220,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7505544424057007,0.1227258443832397,0.1106293648481369,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.5514276623725891,0.050000000745058,0.048232015222311,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.5514276623725891,0.050000000745058,0.0356240011751651,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.5514276623725891,0.050000000745058,0.048232015222311,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.5514276623725891,0.050000000745058,0.2287919074296951,284.9354248046875,284.95001220703125,299.7933349609375,295.46929931640625,298.26446533203125,297.0976867675781,284.9400329589844,1.0,0.1559806615114212,1.0,1.0,0.7983475923538208,1.0,-0.5658323168754578,0.2449122071266174,0.3209201097488403,0.1099610552191734,0.8436656594276428,0.8436656594276428,0.0,24.200437545776367,25.0,13491.5830078125,0.0,33.58539581298828,1.0,283.1499938964844,284.38775634765625,298.4662475585937,299.5231628417969,293.1499938964844,293.1499938964844,283.1499938964844,21383.912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092573225498199,1.0,0.0,0.0,2.6017065048217773,2.6017191410064697,4.516582521318924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.9541015625,0.0,833.78955078125,1895.4371337890625,0.0,292.2549133300781,0.7719770073890686,1.0,0.0,3.0,1.0,0.0
17654280,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7505544424057007,0.1227258443832397,0.1106293648481369,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.5514276623725891,0.050000000745058,0.048232015222311,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.5514276623725891,0.050000000745058,0.0356240011751651,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.5514276623725891,0.050000000745058,0.048232015222311,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.5514276623725891,0.050000000745058,0.2287919074296951,284.9354248046875,284.95001220703125,299.7933349609375,295.46929931640625,298.26446533203125,297.0976867675781,284.9400329589844,1.0,0.1559806615114212,1.0,1.0,0.7983475923538208,1.0,-0.5658323168754578,0.2449122071266174,0.3209201097488403,0.1099610552191734,0.8436656594276428,0.8436656594276428,0.0,24.200437545776367,25.0,13491.5830078125,0.0,33.58539581298828,1.0,283.1499938964844,284.38775634765625,298.4662475585937,299.5231628417969,293.1499938964844,293.1499938964844,283.1499938964844,21383.912109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092573225498199,1.0,0.0,0.0,2.6017065048217773,2.6017191410064697,4.516582521318924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.9541015625,0.0,833.78955078125,1895.4371337890625,0.0,292.2549133300781,0.7719770073890686,1.0,0.0,3.0,1.0,0.0
17654340,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7548002004623413,0.1250282377004623,0.1126839444041252,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5512239336967468,0.050000000745058,0.0482334792613983,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5512239336967468,0.050000000745058,0.035625085234642,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5512239336967468,0.050000000745058,0.0482334792613983,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5512239336967468,0.050000000745058,0.2287988662719726,284.9573059082031,284.95001220703125,299.8500061035156,295.502197265625,298.29217529296875,297.1012268066406,284.9613952636719,1.0,0.1563393026590347,1.0,1.0,0.794815182685852,1.0,-0.5683112144470215,0.2462082058191299,0.3221029937267303,0.1109527945518493,0.8566206097602844,0.8566206097602844,0.0,24.2607421875,25.0,13549.6171875,0.0,33.88151550292969,1.0,283.1499938964844,284.4112548828125,298.5025329589844,299.5630187988281,293.1499938964844,293.1499938964844,283.1499938964844,20083.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093501269817352,1.0,0.0,0.0,2.5652480125427246,2.565260410308838,4.390885237626209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.59033203125,0.0,793.8138427734375,1895.4371337890625,0.0,292.4245300292969,0.7596288919448853,1.0,0.0,3.0,1.0,0.0
17654400,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7548002004623413,0.1250282377004623,0.1126839444041252,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5512239336967468,0.050000000745058,0.0482334792613983,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5512239336967468,0.050000000745058,0.035625085234642,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5512239336967468,0.050000000745058,0.0482334792613983,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5512239336967468,0.050000000745058,0.2287988662719726,284.9573059082031,284.95001220703125,299.8500061035156,295.502197265625,298.29217529296875,297.1012268066406,284.9613952636719,1.0,0.1563393026590347,1.0,1.0,0.794815182685852,1.0,-0.5683112144470215,0.2462082058191299,0.3221029937267303,0.1109527945518493,0.8566206097602844,0.8566206097602844,0.0,24.2607421875,25.0,13549.6171875,0.0,33.88151550292969,1.0,283.1499938964844,284.4112548828125,298.5025329589844,299.5630187988281,293.1499938964844,293.1499938964844,283.1499938964844,20083.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093501269817352,1.0,0.0,0.0,2.5652480125427246,2.565260410308838,4.390885237626209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.59033203125,0.0,793.8138427734375,1895.4371337890625,0.0,292.4245300292969,0.7596288919448853,1.0,0.0,3.0,1.0,0.0
17654460,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7597262859344482,0.1277305483818054,0.1149855554103851,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.5511561632156372,0.050000000745058,0.0482339598238468,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.5511561632156372,0.050000000745058,0.0356254391372203,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.5511561632156372,0.050000000745058,0.0482339598238468,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.5511561632156372,0.050000000745058,0.2288011461496353,284.9755249023437,284.95001220703125,299.9037170410156,295.5334167480469,298.32086181640625,297.1081848144531,284.97869873046875,1.0,0.1566791981458664,1.0,1.0,0.7913075089454651,1.0,-0.5710775852203369,0.247626394033432,0.3234512209892273,0.1120472103357315,0.8804751038551331,0.8804751038551331,0.0,24.298973083496094,25.0,13621.7431640625,0.0,34.185752868652344,1.0,283.1499938964844,284.42822265625,298.5374755859375,299.6031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18545.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101705849170685,1.0,0.0,0.0,2.5457799434661865,2.5457918643951416,4.32449184017969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.720703125,0.0,766.4884643554688,1895.4371337890625,0.0,293.9271545410156,0.7541158199310303,1.0,0.0,3.0,1.0,0.0
17654520,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7597262859344482,0.1277305483818054,0.1149855554103851,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.5511561632156372,0.050000000745058,0.0482339598238468,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.5511561632156372,0.050000000745058,0.0356254391372203,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.5511561632156372,0.050000000745058,0.0482339598238468,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.5511561632156372,0.050000000745058,0.2288011461496353,284.9755249023437,284.95001220703125,299.9037170410156,295.5334167480469,298.32086181640625,297.1081848144531,284.97869873046875,1.0,0.1566791981458664,1.0,1.0,0.7913075089454651,1.0,-0.5710775852203369,0.247626394033432,0.3234512209892273,0.1120472103357315,0.8804751038551331,0.8804751038551331,0.0,24.298973083496094,25.0,13621.7431640625,0.0,34.185752868652344,1.0,283.1499938964844,284.42822265625,298.5374755859375,299.6031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18545.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101705849170685,1.0,0.0,0.0,2.5457799434661865,2.5457918643951416,4.32449184017969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.720703125,0.0,766.4884643554688,1895.4371337890625,0.0,293.9271545410156,0.7541158199310303,1.0,0.0,3.0,1.0,0.0
17654580,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7653473615646362,0.1306641995906829,0.1175242140889167,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.5512531995773315,0.050000000745058,0.0482332445681095,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.5512531995773315,0.050000000745058,0.035624910145998,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.5512531995773315,0.050000000745058,0.0482332445681095,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.5512531995773315,0.050000000745058,0.2287977337837219,284.9847106933594,284.95001220703125,299.9480895996094,295.558349609375,298.3478698730469,297.1195678710937,284.9859924316406,1.0,0.1569879651069641,1.0,1.0,0.7880804538726807,1.0,-0.5741177201271057,0.2491361796855926,0.324981540441513,0.1132257804274559,0.9057193398475648,0.9057193398475648,0.0,24.30976867675781,25.0,13716.859375,0.0,34.491729736328125,1.0,283.1499938964844,284.4296875,298.5665588378906,299.63946533203125,293.1499938964844,293.1499938964844,283.1499938964844,17632.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117689132690429,1.0,0.0,0.0,2.562244176864624,2.562256097793579,4.380607947496173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.24609375,0.0,772.6206665039062,1895.4371337890625,0.0,296.87066650390625,0.7566306591033936,1.0,0.0,3.0,1.0,0.0
17654640,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7658709287643433,0.1309331357479095,0.1177586317062377,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.5512664914131165,0.050000000745058,0.0482331439852714,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.5512664914131165,0.050000000745058,0.035624835640192,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.5512664914131165,0.050000000745058,0.0482331439852714,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.5512664914131165,0.050000000745058,0.2287972718477249,284.9851989746094,284.95001220703125,299.95172119140625,295.56036376953125,298.3501892089844,297.1207275390625,284.98638916015625,1.0,0.157014861702919,1.0,1.0,0.7877998352050781,1.0,-0.5743981003761292,0.2492741346359253,0.3251239955425262,0.1133343949913978,0.9079062342643738,0.9079062342643738,0.0,24.30998992919922,25.0,13725.5087890625,0.0,34.519290924072266,1.0,283.1499938964844,284.4294738769531,298.5688781738281,299.6424560546875,293.1499938964844,293.1499938964844,283.1499938964844,17571.57421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119351506233215,1.0,0.0,0.0,2.564356565475464,2.56436824798584,4.3878338829017604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.05126953125,0.0,773.8406372070312,1895.4371337890625,0.0,297.1781005859375,0.7600639462471008,1.0,0.0,3.0,1.0,0.0
17654700,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7692821025848389,0.132670447230339,0.1192789152264595,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.5513678193092346,0.050000000745058,0.048232402652502,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.5513678193092346,0.050000000745058,0.0356242880225181,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.5513678193092346,0.050000000745058,0.048232402652502,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.5513678193092346,0.050000000745058,0.2287937551736831,284.9855041503906,284.95001220703125,299.97369384765625,295.5723571777344,298.36480712890625,297.1285095214844,284.9847717285156,1.0,0.1571836173534393,1.0,1.0,0.7860459685325623,1.0,-0.5762159824371338,0.2501634657382965,0.3260525465011596,0.1140377447009086,0.9200038313865662,0.9200038313865662,0.0,24.30867576599121,25.0,13798.32421875,0.0,34.69565200805664,1.0,283.1499938964844,284.42047119140625,298.58306884765625,299.6619567871094,293.1499938964844,293.1499938964844,283.1499938964844,17537.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131433963775635,1.0,0.0,0.0,2.598505735397339,2.598517656326294,4.505476169924805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.39306640625,0.0,801.2413940429688,1895.4371337890625,0.0,299.4194030761719,0.7664517164230347,1.0,0.0,3.0,1.0,0.0
17654760,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.772878885269165,0.1344872862100601,0.1208748444914817,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.5514927506446838,0.050000000745058,0.0482314899563789,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.5514927506446838,0.050000000745058,0.0356236137449741,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.5514927506446838,0.050000000745058,0.0482314899563789,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.5514927506446838,0.050000000745058,0.2287894189357757,284.9832458496094,284.95001220703125,299.994384765625,295.5833740234375,298.3792724609375,297.1371154785156,284.9822082519531,1.0,0.1573541015386581,1.0,1.0,0.7843141555786133,1.0,-0.578123152256012,0.25108802318573,0.3270351588726043,0.114775501191616,0.929832398891449,0.929832398891449,0.0,24.30402565002441,25.0,13855.6416015625,0.0,34.87813949584961,1.0,283.1499938964844,284.4130859375,298.5953674316406,299.67877197265625,293.1499938964844,293.1499938964844,283.1499938964844,17501.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144344925880432,1.0,0.0,0.0,2.624151945114136,2.62416410446167,4.594849940531276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.9873046875,0.0,822.1943969726562,1895.4371337890625,0.0,301.82861328125,0.776090681552887,1.0,0.0,3.0,1.0,0.0
17654820,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7804968953132629,0.1383166462182998,0.1242488250136375,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5517950057983398,0.050000000745058,0.0482292845845222,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5517950057983398,0.050000000745058,0.0356219857931137,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5517950057983398,0.050000000745058,0.0482292845845222,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5517950057983398,0.050000000745058,0.2287789732217788,284.9743347167969,284.95001220703125,300.0320129394531,295.6026916503906,298.4075622558594,297.15606689453125,284.9724426269531,1.0,0.1577017456293106,1.0,1.0,0.7808504104614258,1.0,-0.5821524262428284,0.2530260384082794,0.3291264176368713,0.1163463741540908,0.9429228901863098,0.9429228901863098,0.0,24.28769874572754,25.0,13990.2734375,0.0,35.259517669677734,1.0,283.1499938964844,284.39019775390625,298.6161193847656,299.7093811035156,293.1499938964844,293.1499938964844,283.1499938964844,18007.498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171928763389587,1.0,0.0,0.0,2.699185609817505,2.6991982460021973,4.861371394326852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.96875,0.0,890.6483154296875,1895.4371337890625,0.0,307.02557373046875,0.7972303628921509,1.0,0.0,3.0,1.0,0.0
17654880,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7804968953132629,0.1383166462182998,0.1242488250136375,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5517950057983398,0.050000000745058,0.0482292845845222,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5517950057983398,0.050000000745058,0.0356219857931137,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5517950057983398,0.050000000745058,0.0482292845845222,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5517950057983398,0.050000000745058,0.2287789732217788,284.9743347167969,284.95001220703125,300.0320129394531,295.6026916503906,298.4075622558594,297.15606689453125,284.9724426269531,1.0,0.1577017456293106,1.0,1.0,0.7808504104614258,1.0,-0.5821524262428284,0.2530260384082794,0.3291264176368713,0.1163463741540908,0.9429228901863098,0.9429228901863098,0.0,24.28769874572754,25.0,13990.2734375,0.0,35.259517669677734,1.0,283.1499938964844,284.39019775390625,298.6161193847656,299.7093811035156,293.1499938964844,293.1499938964844,283.1499938964844,18007.498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171928763389587,1.0,0.0,0.0,2.699185609817505,2.6991982460021973,4.861371394326852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.96875,0.0,890.6483154296875,1895.4371337890625,0.0,307.02557373046875,0.7972303628921509,1.0,0.0,3.0,1.0,0.0
17654940,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7886031866073608,0.14239402115345,0.1278504580259323,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5521562099456787,0.050000000745058,0.0482266657054424,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5521562099456787,0.050000000745058,0.0356200486421585,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5521562099456787,0.050000000745058,0.0482266657054424,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5521562099456787,0.050000000745058,0.228766530752182,284.9634094238281,284.95001220703125,300.0649719238281,295.6185607910156,298.43487548828125,297.1769714355469,284.96142578125,1.0,0.1580611318349838,1.0,1.0,0.7773867249488831,1.0,-0.5864511132240295,0.2550749778747558,0.3313761353492737,0.1180454194545745,0.9478409886360168,0.9478409886360168,0.0,24.26402473449707,25.0,14127.046875,0.0,35.6634521484375,1.0,283.1499938964844,284.3662109375,298.63201904296875,299.7346496582031,293.1499938964844,293.1499938964844,283.1499938964844,18883.55078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199152886867523,1.0,0.0,0.0,2.7792110443115234,2.779224634170532,5.153905249244417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.150390625,0.0,970.5139770507812,1895.4371337890625,0.0,312.2235107421875,0.8203414678573608,1.0,0.0,3.0,1.0,0.0
17655000,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7886031866073608,0.14239402115345,0.1278504580259323,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5521562099456787,0.050000000745058,0.0482266657054424,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5521562099456787,0.050000000745058,0.0356200486421585,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5521562099456787,0.050000000745058,0.0482266657054424,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.5521562099456787,0.050000000745058,0.228766530752182,284.9634094238281,284.95001220703125,300.0649719238281,295.6185607910156,298.43487548828125,297.1769714355469,284.96142578125,1.0,0.1580611318349838,1.0,1.0,0.7773867249488831,1.0,-0.5864511132240295,0.2550749778747558,0.3313761353492737,0.1180454194545745,0.9478409886360168,0.9478409886360168,0.0,24.26402473449707,25.0,14127.046875,0.0,35.6634521484375,1.0,283.1499938964844,284.3662109375,298.63201904296875,299.7346496582031,293.1499938964844,293.1499938964844,283.1499938964844,18883.55078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199152886867523,1.0,0.0,0.0,2.7792110443115234,2.779224634170532,5.153905249244417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.150390625,0.0,970.5139770507812,1895.4371337890625,0.0,312.2235107421875,0.8203414678573608,1.0,0.0,3.0,1.0,0.0
