time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7971042394638062,0.1467045545578003,0.1316643953323364,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.5525663495063782,0.050000000745058,0.0482237040996551,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.5525663495063782,0.050000000745058,0.0356178618967533,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.5525663495063782,0.050000000745058,0.0482237040996551,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.5525663495063782,0.050000000745058,0.2287524789571762,284.9532165527344,284.95001220703125,300.0935974121094,295.6312561035156,298.4610595703125,297.199462890625,284.9515991210937,1.0,0.1584349274635315,1.0,1.0,0.7739570736885071,1.0,-0.5910016298294067,0.2572231292724609,0.3337785303592682,0.119870938360691,0.946159601211548,0.946159601211548,0.0,24.234920501708984,25.0,14264.681640625,0.0,36.09061813354492,1.0,283.1499938964844,284.34423828125,298.6441650390625,299.7557983398437,293.1499938964844,293.1499938964844,283.1499938964844,19994.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225068986415863,1.0,0.0,0.0,2.8574228286743164,2.8574371337890625,5.448065962809778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.73828125,0.0,1055.062744140625,1895.4371337890625,0.0,317.23736572265625,0.8433355093002319,1.0,0.0,3.0,1.0,0.0
17655120,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7971042394638062,0.1467045545578003,0.1316643953323364,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.5525663495063782,0.050000000745058,0.0482237040996551,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.5525663495063782,0.050000000745058,0.0356178618967533,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.5525663495063782,0.050000000745058,0.0482237040996551,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.5525663495063782,0.050000000745058,0.2287524789571762,284.9532165527344,284.95001220703125,300.0935974121094,295.6312561035156,298.4610595703125,297.199462890625,284.9515991210937,1.0,0.1584349274635315,1.0,1.0,0.7739570736885071,1.0,-0.5910016298294067,0.2572231292724609,0.3337785303592682,0.119870938360691,0.946159601211548,0.946159601211548,0.0,24.234920501708984,25.0,14264.681640625,0.0,36.09061813354492,1.0,283.1499938964844,284.34423828125,298.6441650390625,299.7557983398437,293.1499938964844,293.1499938964844,283.1499938964844,19994.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225068986415863,1.0,0.0,0.0,2.8574228286743164,2.8574371337890625,5.448065962809778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.73828125,0.0,1055.062744140625,1895.4371337890625,0.0,317.23736572265625,0.8433355093002319,1.0,0.0,3.0,1.0,0.0
17655180,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8058944940567017,0.1512289643287658,0.1356724351644516,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5530173778533936,0.050000000745058,0.0482204593718051,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5530173778533936,0.050000000745058,0.0356154665350914,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5530173778533936,0.050000000745058,0.0482204593718051,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5530173778533936,0.050000000745058,0.2287371009588241,284.9449768066406,284.95001220703125,300.1181640625,295.6410522460937,298.4861755371094,297.2232360839844,284.94384765625,1.0,0.1588244438171386,1.0,1.0,0.7705274224281311,1.0,-0.5957825779914856,0.2594632804393768,0.3363192975521087,0.121826946735382,0.939870059490204,0.939870059490204,0.0,24.20187187194824,25.0,14402.58984375,0.0,36.54090881347656,1.0,283.1499938964844,284.3253479003906,298.6535339355469,299.77392578125,293.1499938964844,293.1499938964844,283.1499938964844,21258.201171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250117242336273,1.0,0.0,0.0,2.930680513381958,2.9306955337524414,5.730998395847564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.8818359375,0.0,1140.2811279296875,1895.4371337890625,0.0,322.1461486816406,0.8652104139328003,1.0,0.0,3.0,1.0,0.0
17655240,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8058944940567017,0.1512289643287658,0.1356724351644516,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5530173778533936,0.050000000745058,0.0482204593718051,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5530173778533936,0.050000000745058,0.0356154665350914,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5530173778533936,0.050000000745058,0.0482204593718051,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5530173778533936,0.050000000745058,0.2287371009588241,284.9449768066406,284.95001220703125,300.1181640625,295.6410522460937,298.4861755371094,297.2232360839844,284.94384765625,1.0,0.1588244438171386,1.0,1.0,0.7705274224281311,1.0,-0.5957825779914856,0.2594632804393768,0.3363192975521087,0.121826946735382,0.939870059490204,0.939870059490204,0.0,24.20187187194824,25.0,14402.58984375,0.0,36.54090881347656,1.0,283.1499938964844,284.3253479003906,298.6535339355469,299.77392578125,293.1499938964844,293.1499938964844,283.1499938964844,21258.201171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250117242336273,1.0,0.0,0.0,2.930680513381958,2.9306955337524414,5.730998395847564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.8818359375,0.0,1140.2811279296875,1895.4371337890625,0.0,322.1461486816406,0.8652104139328003,1.0,0.0,3.0,1.0,0.0
17655300,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.810291051864624,0.1535729616880417,0.1377503424882888,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5532572269439697,0.050000000745058,0.0482187420129776,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5532572269439697,0.050000000745058,0.0356141999363899,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5532572269439697,0.050000000745058,0.0482187420129776,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.5532572269439697,0.050000000745058,0.2287289649248123,284.94195556640625,284.95001220703125,300.12908935546875,295.6449279785156,298.4983215332031,297.2355651855469,284.940673828125,1.0,0.1590259075164795,1.0,1.0,0.7688125967979431,1.0,-0.5982609391212463,0.2606180012226105,0.3376429080963135,0.1228568255901336,0.9356059432029724,0.9356059432029724,0.0,24.18413734436035,25.0,14478.94921875,0.0,36.77532196044922,1.0,283.1499938964844,284.3157653808594,298.6573181152344,299.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,22016.998046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262469112873077,1.0,0.0,0.0,2.970976114273072,2.970991611480713,5.889679641768453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.4345703125,0.0,1189.477783203125,1895.4371337890625,0.0,324.590087890625,0.8745467662811279,1.0,0.0,3.0,1.0,0.0
17655360,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8146221041679382,0.1559734642505645,0.1398792564868927,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.5535062551498413,0.050000000745058,0.0482169650495052,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.5535062551498413,0.050000000745058,0.0356128849089145,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.5535062551498413,0.050000000745058,0.0482169650495052,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.5535062551498413,0.050000000745058,0.2287205159664154,284.9398498535156,284.95001220703125,300.1390991210937,295.6481628417969,298.5102233886719,297.2481689453125,284.9393615722656,1.0,0.159232348203659,1.0,1.0,0.7671274542808533,1.0,-0.6007999777793884,0.2617934942245483,0.3390064835548401,0.1239201873540878,0.9310279488563538,0.9310279488563538,0.0,24.16572570800781,25.0,14541.3701171875,0.0,37.0163688659668,1.0,283.1499938964844,284.3110046386719,298.6602478027344,299.78924560546875,293.1499938964844,293.1499938964844,283.1499938964844,22574.3359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4274378418922424,1.0,0.0,0.0,2.9948227405548096,2.9948387145996094,5.984606445963436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.72607421875,0.0,1220.1632080078125,1895.4371337890625,0.0,326.9613037109375,0.8847070336341858,1.0,0.0,3.0,1.0,0.0
17655420,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8231877684593201,0.1609154343605041,0.1442645639181137,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5540285110473633,0.050000000745058,0.0482132509350776,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5540285110473633,0.050000000745058,0.0356101430952549,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5540285110473633,0.050000000745058,0.0482132509350776,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5540285110473633,0.050000000745058,0.2287029027938842,284.93719482421875,284.95001220703125,300.1566772460937,295.6528625488281,298.5332946777344,297.274169921875,284.9371643066406,1.0,0.1596584171056747,1.0,1.0,0.7637572288513184,1.0,-0.6060293912887573,0.2641994953155517,0.3418298661708832,0.126154750585556,0.9214862585067748,0.9214862585067748,0.0,24.12737846374512,25.0,14681.28515625,0.0,37.51605987548828,1.0,283.1499938964844,284.2998046875,298.6650085449219,299.8026428222656,293.1499938964844,293.1499938964844,283.1499938964844,23908.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298715889453888,1.0,0.0,0.0,3.0523929595947266,3.052409648895264,6.216905035216769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.3359375,0.0,1296.0689697265625,1895.4371337890625,0.0,331.853271484375,0.90243262052536,1.0,0.0,3.0,1.0,0.0
17655480,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8231877684593201,0.1609154343605041,0.1442645639181137,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5540285110473633,0.050000000745058,0.0482132509350776,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5540285110473633,0.050000000745058,0.0356101430952549,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5540285110473633,0.050000000745058,0.0482132509350776,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5540285110473633,0.050000000745058,0.2287029027938842,284.93719482421875,284.95001220703125,300.1566772460937,295.6528625488281,298.5332946777344,297.274169921875,284.9371643066406,1.0,0.1596584171056747,1.0,1.0,0.7637572288513184,1.0,-0.6060293912887573,0.2641994953155517,0.3418298661708832,0.126154750585556,0.9214862585067748,0.9214862585067748,0.0,24.12737846374512,25.0,14681.28515625,0.0,37.51605987548828,1.0,283.1499938964844,284.2998046875,298.6650085449219,299.8026428222656,293.1499938964844,293.1499938964844,283.1499938964844,23908.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298715889453888,1.0,0.0,0.0,3.0523929595947266,3.052409648895264,6.216905035216769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.3359375,0.0,1296.0689697265625,1895.4371337890625,0.0,331.853271484375,0.90243262052536,1.0,0.0,3.0,1.0,0.0
17655540,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8318466544151306,0.1660588085651397,0.148831307888031,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5545853972434998,0.050000000745058,0.0482093133032321,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5545853972434998,0.050000000745058,0.0356072336435318,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5545853972434998,0.050000000745058,0.0482093133032321,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5545853972434998,0.050000000745058,0.2286842316389084,284.93701171875,284.95001220703125,300.1712646484375,295.6554260253906,298.5555114746094,297.3012084960937,284.9374694824219,1.0,0.1601044088602066,1.0,1.0,0.7603869438171387,1.0,-0.6114749908447266,0.2666718959808349,0.3448030948638916,0.1285741329193115,0.9126415252685548,0.9126415252685548,0.0,24.08736801147461,25.0,14823.8740234375,0.0,38.04155731201172,1.0,283.1499938964844,284.2919921875,298.6675720214844,299.81396484375,293.1499938964844,293.1499938964844,283.1499938964844,25189.046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323145151138305,1.0,0.0,0.0,3.1027581691741943,3.1027753353118896,6.423758236451249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.8564453125,0.0,1365.789794921875,1895.4371337890625,0.0,336.8275756835937,0.9181373715400696,1.0,0.0,3.0,1.0,0.0
17655600,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8318466544151306,0.1660588085651397,0.148831307888031,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5545853972434998,0.050000000745058,0.0482093133032321,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5545853972434998,0.050000000745058,0.0356072336435318,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5545853972434998,0.050000000745058,0.0482093133032321,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.5545853972434998,0.050000000745058,0.2286842316389084,284.93701171875,284.95001220703125,300.1712646484375,295.6554260253906,298.5555114746094,297.3012084960937,284.9374694824219,1.0,0.1601044088602066,1.0,1.0,0.7603869438171387,1.0,-0.6114749908447266,0.2666718959808349,0.3448030948638916,0.1285741329193115,0.9126415252685548,0.9126415252685548,0.0,24.08736801147461,25.0,14823.8740234375,0.0,38.04155731201172,1.0,283.1499938964844,284.2919921875,298.6675720214844,299.81396484375,293.1499938964844,293.1499938964844,283.1499938964844,25189.046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323145151138305,1.0,0.0,0.0,3.1027581691741943,3.1027753353118896,6.423758236451249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.8564453125,0.0,1365.789794921875,1895.4371337890625,0.0,336.8275756835937,0.9181373715400696,1.0,0.0,3.0,1.0,0.0
17655660,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8368152379989624,0.1690353751182556,0.1514751464128494,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.5549141764640808,0.050000000745058,0.0482069998979568,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.5549141764640808,0.050000000745058,0.0356055237352848,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.5549141764640808,0.050000000745058,0.0482069998979568,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.5549141764640808,0.050000000745058,0.2286732494831085,284.9376525878906,284.95001220703125,300.1782531738281,295.656005859375,298.567626953125,297.31689453125,284.93780517578125,1.0,0.1603639423847198,1.0,1.0,0.758514940738678,1.0,-0.6146267652511597,0.2680800855159759,0.3465466797351837,0.1300284266471862,0.9083675146102904,0.9083675146102904,0.0,24.064327239990234,25.0,14910.94921875,0.0,38.34833526611328,1.0,283.1499938964844,284.2867736816406,298.6683959960937,299.820068359375,293.1499938964844,293.1499938964844,283.1499938964844,25976.029296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337174892425537,1.0,0.0,0.0,3.135751724243164,3.1357693672180176,6.56110046293179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.52490234375,0.0,1412.1536865234375,1895.4371337890625,0.0,339.7138671875,0.9254835247993468,1.0,0.0,3.0,1.0,0.0
17655720,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8407573699951172,0.171398714184761,0.1535747051239013,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.5551789999008179,0.050000000745058,0.0482051409780979,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.5551789999008179,0.050000000745058,0.0356041528284549,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.5551789999008179,0.050000000745058,0.0482051409780979,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.5551789999008179,0.050000000745058,0.2286644279956817,284.9386901855469,284.95001220703125,300.18316650390625,295.6560974121094,298.576904296875,297.329345703125,284.9393920898437,1.0,0.1605709344148636,1.0,1.0,0.7570579051971436,1.0,-0.6171301007270813,0.2691845893859863,0.3479455113410949,0.1312198340892791,0.9056593775749208,0.9056593775749208,0.0,24.04615974426269,25.0,14969.6376953125,0.0,38.59340286254883,1.0,283.1499938964844,284.2860717773437,298.6683654785156,299.8236389160156,293.1499938964844,293.1499938964844,283.1499938964844,26377.587890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347872138023376,1.0,0.0,0.0,3.14935302734375,3.1493706703186035,6.618140560021857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.33349609375,0.0,1432.263427734375,1895.4371337890625,0.0,341.92938232421875,0.9326604008674622,1.0,0.0,3.0,1.0,0.0
17655780,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8500065207481384,0.1769272983074188,0.1584876477718353,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5558125972747803,0.050000000745058,0.0482007153332233,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5558125972747803,0.050000000745058,0.0356008820235729,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5558125972747803,0.050000000745058,0.0482007153332233,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5558125972747803,0.050000000745058,0.2286434322595596,284.9411926269531,284.95001220703125,300.1927490234375,295.6551208496094,298.5975036621094,297.3584289550781,284.9419860839844,1.0,0.1610580831766128,1.0,1.0,0.7537288665771484,1.0,-0.6229864954948425,0.2717199027538299,0.3512665927410126,0.1341434717178344,0.9006943702697754,0.9006943702697754,0.0,24.00407218933105,25.0,15119.5390625,0.0,39.17173004150391,1.0,283.1499938964844,284.28094482421875,298.6676330566406,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,27485.291015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437309592962265,1.0,0.0,0.0,3.19525146484375,3.195269823074341,6.812450692450511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.8515625,0.0,1498.9849853515625,1895.4371337890625,0.0,347.2049865722656,0.9468421936035156,1.0,0.0,3.0,1.0,0.0
17655840,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8500065207481384,0.1769272983074188,0.1584876477718353,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5558125972747803,0.050000000745058,0.0482007153332233,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5558125972747803,0.050000000745058,0.0356008820235729,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5558125972747803,0.050000000745058,0.0482007153332233,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5558125972747803,0.050000000745058,0.2286434322595596,284.9411926269531,284.95001220703125,300.1927490234375,295.6551208496094,298.5975036621094,297.3584289550781,284.9419860839844,1.0,0.1610580831766128,1.0,1.0,0.7537288665771484,1.0,-0.6229864954948425,0.2717199027538299,0.3512665927410126,0.1341434717178344,0.9006943702697754,0.9006943702697754,0.0,24.00407218933105,25.0,15119.5390625,0.0,39.17173004150391,1.0,283.1499938964844,284.28094482421875,298.6676330566406,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,27485.291015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437309592962265,1.0,0.0,0.0,3.19525146484375,3.195269823074341,6.812450692450511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.8515625,0.0,1498.9849853515625,1895.4371337890625,0.0,347.2049865722656,0.9468421936035156,1.0,0.0,3.0,1.0,0.0
17655900,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8547674417495728,0.1797587871551513,0.1610043495893478,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.5561452507972717,0.050000000745058,0.048198401927948,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.5561452507972717,0.050000000745058,0.0355991758406162,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.5561452507972717,0.050000000745058,0.048198401927948,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.5561452507972717,0.050000000745058,0.2286324650049209,284.9425048828125,284.95001220703125,300.19677734375,295.6540832519531,298.6075134277344,297.3733215332031,284.9428100585937,1.0,0.1613091975450515,1.0,1.0,0.7520643472671509,1.0,-0.6259860992431641,0.2729901671409607,0.3529959321022033,0.1357202976942062,0.898915708065033,0.898915708065033,0.0,23.982759475708008,25.0,15202.2841796875,0.0,39.47068786621094,1.0,283.1499938964844,284.2766418457031,298.6669006347656,299.8363037109375,293.1499938964844,293.1499938964844,283.1499938964844,28132.486328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386065304279327,1.0,0.0,0.0,3.225722074508667,3.225740671157837,6.943000130377186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.13623046875,0.0,1543.441162109375,1895.4371337890625,0.0,349.9461364746094,0.9532645344734192,1.0,0.0,3.0,1.0,0.0
17655960,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8596329689025879,0.1826425343751907,0.163567453622818,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.5564893484115601,0.050000000745058,0.0481960177421569,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.5564893484115601,0.050000000745058,0.035597413778305,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.5564893484115601,0.050000000745058,0.0481960177421569,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.5564893484115601,0.050000000745058,0.228621169924736,284.9439697265625,284.95001220703125,300.2003479003906,295.6527404785156,298.61737060546875,297.38848876953125,284.9447326660156,1.0,0.161566212773323,1.0,1.0,0.7504243850708008,1.0,-0.6290408968925476,0.2742606401443481,0.3547802269458771,0.1373781114816665,0.8977043628692627,0.8977043628692627,0.0,23.9613094329834,25.0,15273.8701171875,0.0,39.77714920043945,1.0,283.1499938964844,284.2758483886719,298.66552734375,299.8392639160156,293.1499938964844,293.1499938964844,283.1499938964844,28525.181640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398846626281738,1.0,0.0,0.0,3.2426156997680664,3.2426345348358154,7.015913752184133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.44384765625,0.0,1568.760986328125,1895.4371337890625,0.0,352.6669311523437,0.95527184009552,1.0,0.0,3.0,1.0,0.0
17656020,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8696445822715759,0.1885545253753662,0.1688161492347717,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5572147965431213,0.050000000745058,0.0481910221278667,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5572147965431213,0.050000000745058,0.0355937257409095,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5572147965431213,0.050000000745058,0.0481910221278667,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5572147965431213,0.050000000745058,0.2285974621772766,284.95343017578125,284.95001220703125,300.2062683105469,295.64923095703125,298.6368713378906,297.41973876953125,284.9556579589844,1.0,0.1620948761701584,1.0,1.0,0.7471445202827454,1.0,-0.6352947950363159,0.276802659034729,0.3584921360015869,0.1409396827220916,0.902932345867157,0.902932345867157,0.0,23.917436599731445,25.0,15411.88671875,0.0,40.41017532348633,1.0,283.1499938964844,284.2839660644531,298.6611022949219,299.8428649902344,293.1499938964844,293.1499938964844,283.1499938964844,28354.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422414898872375,1.0,0.0,0.0,3.247396469116211,3.24741530418396,7.036617262201617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.58642578125,0.0,1573.2371826171875,1895.4371337890625,0.0,357.7351989746094,0.9618666172027588,1.0,0.0,3.0,1.0,0.0
17656080,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8696445822715759,0.1885545253753662,0.1688161492347717,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5572147965431213,0.050000000745058,0.0481910221278667,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5572147965431213,0.050000000745058,0.0355937257409095,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5572147965431213,0.050000000745058,0.0481910221278667,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5572147965431213,0.050000000745058,0.2285974621772766,284.95343017578125,284.95001220703125,300.2062683105469,295.64923095703125,298.6368713378906,297.41973876953125,284.9556579589844,1.0,0.1620948761701584,1.0,1.0,0.7471445202827454,1.0,-0.6352947950363159,0.276802659034729,0.3584921360015869,0.1409396827220916,0.902932345867157,0.902932345867157,0.0,23.917436599731445,25.0,15411.88671875,0.0,40.41017532348633,1.0,283.1499938964844,284.2839660644531,298.6611022949219,299.8428649902344,293.1499938964844,293.1499938964844,283.1499938964844,28354.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422414898872375,1.0,0.0,0.0,3.247396469116211,3.24741530418396,7.036617262201617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.58642578125,0.0,1573.2371826171875,1895.4371337890625,0.0,357.7351989746094,0.9618666172027588,1.0,0.0,3.0,1.0,0.0
17656140,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8770532608032227,0.1929134726524353,0.172687292098999,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5577678680419922,0.050000000745058,0.0481872372329235,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5577678680419922,0.050000000745058,0.0355909280478954,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5577678680419922,0.050000000745058,0.0481872372329235,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.5577678680419922,0.050000000745058,0.228579506278038,284.95831298828125,284.95001220703125,300.20965576171875,295.64617919921875,298.65069580078125,297.4429626464844,284.959228515625,1.0,0.1624864488840103,1.0,1.0,0.7448034882545471,1.0,-0.6399068236351013,0.2786320447921753,0.3612747490406036,0.1436927169561386,0.9093909859657288,0.9093909859657288,0.0,23.884929656982425,25.0,15535.6923828125,0.0,40.88161849975586,1.0,283.1499938964844,284.2807006835937,298.6587219238281,299.84783935546875,293.1499938964844,293.1499938964844,283.1499938964844,28567.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440582692623138,1.0,0.0,0.0,3.284339427947998,3.2843589782714844,7.197627951427421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.94384765625,0.0,1623.2596435546875,1895.4371337890625,0.0,361.6882019042969,0.9693521857261658,1.0,0.0,3.0,1.0,0.0
17656200,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8800767064094543,0.1946902573108673,0.1742673069238662,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.5579967498779297,0.050000000745058,0.0481856763362884,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.5579967498779297,0.050000000745058,0.0355897769331932,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.5579967498779297,0.050000000745058,0.0481856763362884,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.5579967498779297,0.050000000745058,0.2285721004009246,284.95965576171875,284.95001220703125,300.2108764648437,295.6448669433594,298.6562194824219,297.45245361328125,284.9605712890625,1.0,0.1626470237970352,1.0,1.0,0.7438646554946899,1.0,-0.6417892575263977,0.2793697118759155,0.3624195456504822,0.1448432952165603,0.9121091961860656,0.9121091961860656,0.0,23.87179183959961,25.0,15581.53125,0.0,41.07535552978516,1.0,283.1499938964844,284.2801208496094,298.6575927734375,299.8494567871094,293.1499938964844,293.1499938964844,283.1499938964844,28593.162109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448080658912658,1.0,0.0,0.0,3.295644521713257,3.295664072036743,7.24726305634249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.11279296875,0.0,1638.3948974609375,1895.4371337890625,0.0,363.3315734863281,0.975355327129364,1.0,0.0,3.0,1.0,0.0
17656260,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8899164795875549,0.2004788815975189,0.1794238686561584,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.5587525367736816,0.050000000745058,0.0481805466115474,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.5587525367736816,0.050000000745058,0.0355859883129596,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.5587525367736816,0.050000000745058,0.0481805466115474,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.5587525367736816,0.050000000745058,0.2285477817058563,284.961181640625,284.95001220703125,300.2142333984375,295.6402587890625,298.6739501953125,297.48345947265625,284.9614562988281,1.0,0.1631752401590347,1.0,1.0,0.7408720850944519,1.0,-0.6479318141937256,0.2817427515983581,0.3661890625953674,0.1486983001232147,0.9197224974632264,0.9197224974632264,0.0,23.830041885375977,25.0,15743.9306640625,0.0,41.71361541748047,1.0,283.1499938964844,284.2718811035156,298.65399169921875,299.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,29134.083984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473767578601837,1.0,0.0,0.0,3.355152130126953,3.3551723957061768,7.511346211686032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.12841796875,0.0,1723.7332763671875,1895.4371337890625,0.0,369.0149841308594,0.9892157912254332,1.0,0.0,3.0,1.0,0.0
17656320,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8907614350318909,0.2009775042533874,0.179868534207344,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.5588179230690002,0.050000000745058,0.0481801070272922,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.5588179230690002,0.050000000745058,0.0355856604874134,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.5588179230690002,0.050000000745058,0.0481801070272922,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.5588179230690002,0.050000000745058,0.228545680642128,284.9613037109375,284.95001220703125,300.2144775390625,295.63983154296875,298.6754455566406,297.48614501953125,284.9616394042969,1.0,0.1632212549448013,1.0,1.0,0.7406170964241028,1.0,-0.6484617590904236,0.2819454669952392,0.3665163218975067,0.1490379571914672,0.9204221963882446,0.9204221963882446,0.0,23.826589584350582,25.0,15757.005859375,0.0,41.76918029785156,1.0,283.1499938964844,284.271484375,298.6535949707031,299.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,29160.609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475949704647064,1.0,0.0,0.0,3.359098434448242,3.359118700027466,7.52902565182012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.73291015625,0.0,1729.4005126953125,1895.4371337890625,0.0,369.5016479492188,0.9932894706726074,1.0,0.0,3.0,1.0,0.0
17656380,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.901515781879425,0.2073626220226287,0.1855667233467102,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5596584677696228,0.050000000745058,0.0481744520366191,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5596584677696228,0.050000000745058,0.0355814844369888,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5596584677696228,0.050000000745058,0.0481744520366191,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5596584677696228,0.050000000745058,0.228518858551979,284.9632263183594,284.95001220703125,300.21746826171875,295.6344299316406,298.6946105957031,297.5204467773437,284.9646911621094,1.0,0.1638158857822418,1.0,1.0,0.7373695969581604,1.0,-0.6552494168281555,0.2845293581485748,0.3707200288772583,0.1534623801708221,0.9295742511749268,0.9295742511749268,0.0,23.784019470214844,25.0,15912.833984375,0.0,42.487823486328125,1.0,283.1499938964844,284.2686462402344,298.64801025390625,299.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,29308.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503619074821472,1.0,0.0,0.0,3.3981783390045166,3.39819884300232,7.705230586907419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.2744140625,0.0,1785.0308837890625,1895.4371337890625,0.0,375.7260437011719,1.0,1.0,0.0,3.0,1.0,0.0
17656440,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.901515781879425,0.2073626220226287,0.1855667233467102,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5596584677696228,0.050000000745058,0.0481744520366191,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5596584677696228,0.050000000745058,0.0355814844369888,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5596584677696228,0.050000000745058,0.0481744520366191,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5596584677696228,0.050000000745058,0.228518858551979,284.9632263183594,284.95001220703125,300.21746826171875,295.6344299316406,298.6946105957031,297.5204467773437,284.9646911621094,1.0,0.1638158857822418,1.0,1.0,0.7373695969581604,1.0,-0.6552494168281555,0.2845293581485748,0.3707200288772583,0.1534623801708221,0.9295742511749268,0.9295742511749268,0.0,23.784019470214844,25.0,15912.833984375,0.0,42.487823486328125,1.0,283.1499938964844,284.2686462402344,298.64801025390625,299.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,29308.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503619074821472,1.0,0.0,0.0,3.3981783390045166,3.39819884300232,7.705230586907419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.2744140625,0.0,1785.0308837890625,1895.4371337890625,0.0,375.7260437011719,1.0,1.0,0.0,3.0,1.0,0.0
17656500,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9069952964782716,0.2105906754732132,0.1884467750787735,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.5600836277008057,0.050000000745058,0.0481716096401214,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.5600836277008057,0.050000000745058,0.0355793870985507,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.5600836277008057,0.050000000745058,0.0481716096401214,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.5600836277008057,0.050000000745058,0.2285053730010986,284.9684143066406,284.95001220703125,300.21881103515625,295.63165283203125,298.7042541503906,297.537841796875,284.970703125,1.0,0.1641204804182052,1.0,1.0,0.7357457876205444,1.0,-0.6586804986000061,0.2858301103115082,0.3728504180908203,0.1557411551475525,0.938459575176239,0.938459575176239,0.0,23.76380729675293,25.0,15991.4560546875,0.0,42.85607147216797,1.0,283.1499938964844,284.27313232421875,298.6444396972656,299.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,28899.673828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515894055366516,1.0,0.0,0.0,3.4013259410858154,3.401346445083618,7.719511927462008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.8193359375,0.0,1785.29052734375,1895.4371337890625,0.0,378.51953125,1.0,1.0,0.0,3.0,1.0,0.0
17656560,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9127637147903442,0.2138413935899734,0.1913483142852783,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.5605111122131348,0.050000000745058,0.0481687597930431,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.5605111122131348,0.050000000745058,0.0355772823095321,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.5605111122131348,0.050000000745058,0.0481687597930431,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.5605111122131348,0.050000000745058,0.2284918576478958,284.9747009277344,284.95001220703125,300.2201232910156,295.62890625,298.7139892578125,297.555419921875,284.97711181640625,1.0,0.1644300073385238,1.0,1.0,0.734137237071991,1.0,-0.6621374487876892,0.2871402204036712,0.3749972283840179,0.1580502390861511,0.950225591659546,0.950225591659546,0.0,23.74430084228516,25.0,16072.521484375,0.0,43.23047637939453,1.0,283.1499938964844,284.277587890625,298.6412048339844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,28364.966796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527831971645355,1.0,0.0,0.0,3.4050259590148926,3.405046224594116,7.736315410511452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5419921875,0.0,1785.0396728515625,1895.4371337890625,0.0,381.2555236816406,1.0,1.0,0.0,3.0,1.0,0.0
17656620,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9232558608055116,0.2195799052715301,0.1964749842882156,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5612607598304749,0.050000000745058,0.0481637977063655,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5612607598304749,0.050000000745058,0.0355736166238784,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5612607598304749,0.050000000745058,0.0481637977063655,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5612607598304749,0.050000000745058,0.2284683138132095,284.9860534667969,284.95001220703125,300.22247314453125,295.6241455078125,298.73150634765625,297.5869140625,284.98846435546875,1.0,0.1649834811687469,1.0,1.0,0.7313161492347717,1.0,-0.6682455539703369,0.289470225572586,0.3787753582000732,0.1621453464031219,0.9763034582138062,0.9763034582138062,0.0,23.71213150024414,25.0,16217.9541015625,0.0,43.90069580078125,1.0,283.1499938964844,284.2853698730469,298.6361999511719,299.8652038574219,293.1499938964844,293.1499938964844,283.1499938964844,27307.931640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548821151256561,1.0,0.0,0.0,3.412339210510254,3.412359476089477,7.769582452965551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.3603515625,0.0,1784.5389404296875,1895.4371337890625,0.0,386.1124877929688,1.0,1.0,0.0,3.0,1.0,0.0
17656680,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9247440695762634,0.220388725399971,0.1971979886293411,297.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5613654851913452,0.050000000745058,0.0481631085276603,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5613654851913452,0.050000000745058,0.0355731062591075,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5613654851913452,0.050000000745058,0.0481631085276603,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5613654851913452,0.050000000745058,0.2284650355577469,284.9876708984375,284.95001220703125,300.2228088378906,295.6235046386719,298.7340393066406,297.5914306640625,284.9900817871094,1.0,0.1650623083114624,1.0,1.0,0.7309200167655945,1.0,-0.6691073775291443,0.2898014783859253,0.3793058693408966,0.162722572684288,0.9805485010147096,0.9805485010147096,0.0,23.70786476135254,25.0,16238.7783203125,0.0,43.99617385864258,1.0,283.1499938964844,284.2864685058594,298.63555908203125,299.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,27153.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551807641983032,1.0,0.0,0.0,3.4134092330932617,3.4134294986724854,7.774456207698677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.34912109375,0.0,1784.4630126953125,1895.4371337890625,0.0,386.8084716796875,1.0,1.0,0.0,3.0,1.0,0.0
17656740,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9333361387252808,0.2250844985246658,0.2013971507549286,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.5619690418243408,0.1458211839199066,0.0481591410934925,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.5619690418243408,0.050000000745058,0.035570178180933,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.5619690418243408,0.050000000745058,0.0481591410934925,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.5619690418243408,0.050000000745058,0.2284462302923202,284.9970703125,284.95001220703125,300.22491455078125,295.6198425292969,298.7491455078125,297.6180725097656,284.9995422363281,1.0,0.1655229926109314,1.0,1.0,0.7286236882209778,1.0,-0.6741110682487488,0.2917419075965881,0.3823691606521606,0.1660639196634292,1.0,1.0,0.0,23.68416404724121,25.0,16360.1748046875,0.0,44.55500411987305,1.0,283.1499938964844,284.2931823730469,298.6320495605469,299.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,26411.869140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569267332553863,1.0,0.0,0.0,3.418524265289306,3.4185445308685303,7.797773946549569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.10693359375,0.0,1784.090576171875,1895.4371337890625,0.0,390.90179443359375,1.0,1.0,0.0,3.0,1.0,0.0
17656800,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9762401580810548,0.2270337492227554,0.2029518038034439,297.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7718937993049622,0.1471139341592788,0.107422649860382,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.5887489318847656,0.050000000745058,0.0354557894170284,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.5887489318847656,0.050000000745058,0.0480042658746242,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.5887489318847656,0.050000000745058,0.2277115732431411,285.0102844238281,284.95001220703125,300.2258605957031,295.61846923828125,298.7586669921875,297.6267395019531,285.0398864746094,1.0,0.1667080819606781,1.0,1.0,0.7277028560638428,1.0,-0.7458509206771851,0.3244526982307434,0.4213982224464416,0.1842115968465805,1.0,1.0,0.0,20.46606063842773,43.0,17540.498046875,0.0,49.52701950073242,1.0,283.1499938964844,284.3558654785156,298.6329345703125,299.8849792480469,293.1499938964844,293.1499938964844,283.04998779296875,26348.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578850567340851,1.0,0.0,0.0,3.4189584255218506,3.418978452682495,7.799754371262679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.607421875,0.0,1784.0582275390625,1895.4371337890625,0.0,393.1665649414063,1.0,1.0,0.0,3.0,1.0,0.0
17656860,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.9649987816810608,0.2340219765901565,0.2092573642730713,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8167950510978699,0.1412291079759597,0.13569937646389,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.5738282799720764,0.050000000745058,0.0355159267783165,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.5738282799720764,0.050000000745058,0.0480856895446777,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.5738282799720764,0.050000000745058,0.2280978113412857,285.1323547363281,284.95001220703125,300.2295837402344,295.6140441894531,298.75152587890625,297.6065673828125,285.1299743652344,1.0,0.1769331842660904,1.0,1.0,0.7252247929573059,1.0,-0.7880288362503052,0.34327232837677,0.4447565376758575,0.1977756470441818,1.0,1.0,0.0,23.012975692749023,31.0,18965.798828125,0.0,58.63105773925781,1.0,283.0527038574219,284.37969970703125,298.719482421875,300.10357666015625,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805491268634796,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.7783203125,0.0,1784.0576171875,1895.4371337890625,0.0,450.7201843261719,1.0,1.0,0.0,3.0,1.0,0.0
