time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.9649987816810608,0.2340219765901565,0.2092573642730713,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8167950510978699,0.1412291079759597,0.13569937646389,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.5738282799720764,0.050000000745058,0.0355159267783165,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.5738282799720764,0.050000000745058,0.0480856895446777,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.5738282799720764,0.050000000745058,0.2280978113412857,285.1323547363281,284.95001220703125,300.2295837402344,295.6140441894531,298.75152587890625,297.6065673828125,285.1299743652344,1.0,0.1769331842660904,1.0,1.0,0.7252247929573059,1.0,-0.7880288362503052,0.34327232837677,0.4447565376758575,0.1977756470441818,1.0,1.0,0.0,23.012975692749023,31.0,18965.798828125,0.0,58.63105773925781,1.0,283.0527038574219,284.37969970703125,298.719482421875,300.10357666015625,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805491268634796,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.7783203125,0.0,1784.0576171875,1895.4371337890625,0.0,450.7201843261719,1.0,1.0,0.0,3.0,1.0,0.0
17656980,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9856542348861694,0.2426124215126037,0.1964363753795623,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8457462787628174,0.1397344917058944,0.1329520493745803,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6030766367912292,0.050000000745058,0.0354031585156917,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8529861569404602,0.1423310190439224,0.1365229040384292,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6030766367912292,0.050000000745058,0.2273735702037811,285.054443359375,284.95001220703125,300.2343444824219,295.6105041503906,298.7527160644531,297.5909118652344,285.052734375,1.0,0.1824062317609787,1.0,1.0,0.7227467894554138,1.0,-0.889029860496521,0.3907420337200165,0.4982878267765045,0.2234621495008468,1.0,1.0,0.0,20.248273849487305,34.0,21444.19140625,0.0,69.35328674316406,1.0,282.7601318359375,284.2596130371094,298.77789306640625,300.3363342285156,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182084441184998,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.388671875,0.0,1784.0576171875,1895.4371337890625,0.0,566.0534057617188,1.0,1.0,0.0,3.0,1.0,0.0
17657040,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9856542348861694,0.2426124215126037,0.1964363753795623,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8457462787628174,0.1397344917058944,0.1329520493745803,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6030766367912292,0.050000000745058,0.0354031585156917,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8529861569404602,0.1423310190439224,0.1365229040384292,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.6030766367912292,0.050000000745058,0.2273735702037811,285.054443359375,284.95001220703125,300.2343444824219,295.6105041503906,298.7527160644531,297.5909118652344,285.052734375,1.0,0.1824062317609787,1.0,1.0,0.7227467894554138,1.0,-0.889029860496521,0.3907420337200165,0.4982878267765045,0.2234621495008468,1.0,1.0,0.0,20.248273849487305,34.0,21444.19140625,0.0,69.35328674316406,1.0,282.7601318359375,284.2596130371094,298.77789306640625,300.3363342285156,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182084441184998,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.388671875,0.0,1784.0576171875,1895.4371337890625,0.0,566.0534057617188,1.0,1.0,0.0,3.0,1.0,0.0
17657100,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9912545680999756,0.2463804185390472,0.21039579808712,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8331401348114014,0.1399402320384979,0.1329629719257354,297.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5926185846328735,0.050000000745058,0.0354405455291271,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8351715207099915,0.1396078169345855,0.1340050250291824,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5926185846328735,0.050000000745058,0.2276136875152588,284.9496459960937,284.95001220703125,300.2372131347656,295.609130859375,298.7569885253906,297.5947570800781,284.9041748046875,1.0,0.1850672662258148,1.0,1.0,0.7215077877044678,1.0,-0.8885331153869629,0.3899593949317932,0.4985736906528473,0.225797027349472,0.9919413328170776,0.9919413328170776,0.0,21.569202423095703,34.0,22084.87109375,0.0,72.4217529296875,1.0,282.51104736328125,284.0802001953125,298.7948303222656,300.4716796875,293.1499938964844,293.1499938964844,282.45001220703125,26388.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379789471626282,1.0,0.0,0.0,3.4186835289001465,3.418703556060791,7.798499837008421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.6484375,0.0,1784.0787353515625,1895.4371337890625,0.0,638.2510375976562,1.0,1.0,0.0,3.0,1.0,0.0
17657160,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9968864917755128,0.2487387061119079,0.2207923829555511,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8271186947822571,0.1403985023498535,0.1332963705062866,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.5868726968765259,0.050000000745058,0.0354622863233089,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8244802355766296,0.137852057814598,0.1319329291582107,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.5868726968765259,0.050000000745058,0.2277533262968063,284.8406677246094,284.95001220703125,300.240478515625,295.6080627441406,298.7723388671875,297.618408203125,284.831298828125,1.0,0.1879574507474899,1.0,1.0,0.7208462357521057,1.0,-0.8990684747695923,0.3947934508323669,0.5042750239372253,0.2292989194393158,0.8974705934524536,0.8974705934524536,0.0,22.449234008789062,25.0,22187.630859375,0.0,75.59111022949219,1.0,282.4608154296875,284.0246276855469,298.7345275878906,300.3798522949219,293.1499938964844,293.1499938964844,282.1499938964844,29887.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480661392211914,1.0,0.0,0.0,3.394463539123535,3.394484043121338,7.688393566240848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.58984375,0.0,1785.7113037109375,1895.4371337890625,0.0,678.5803833007812,1.0,1.0,0.0,3.0,1.0,0.0
17657220,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.9853147864341736,0.255111813545227,0.195698857307434,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.8489224314689636,0.1416037380695343,0.1341773569583892,297.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8459433317184448,0.1421612799167633,0.0980208292603492,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.8410939574241638,0.136924535036087,0.130329892039299,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.6036228537559509,0.050000000745058,0.2273599356412887,284.7104797363281,284.95001220703125,300.246337890625,295.60711669921875,298.7489318847656,297.566650390625,284.7156066894531,1.0,0.1899351179599762,1.0,1.0,0.7198324203491211,1.0,-0.9427430629730223,0.4153763055801391,0.5273667573928833,0.2410816401243209,0.7206798791885376,0.7206798791885376,0.0,20.87333869934082,25.0,23262.439453125,0.0,81.03346252441406,1.0,282.1748046875,283.92266845703125,298.7016296386719,300.4149780273437,293.1499938964844,293.1499938964844,282.1499938964844,45663.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628026127815247,1.0,0.0,0.0,3.155558109283448,3.155579328536988,6.644245331699494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.63916015625,0.0,1621.6954345703125,1895.4371337890625,0.0,742.0647583007812,0.9584439396858216,1.0,0.0,3.0,1.0,0.0
17657280,297.6664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.9851594567298888,0.2581799626350403,0.1953652948141098,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.8500285148620605,0.1420865654945373,0.1345671564340591,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.8493855595588684,0.1394799798727035,0.0991574749350547,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8411583304405212,0.1369542628526687,0.1302121430635452,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276611328125,0.603870153427124,0.050000000745058,0.2273542881011963,284.7335510253906,284.95001220703125,300.2483215332031,295.60699462890625,298.741943359375,297.5522155761719,284.756591796875,1.0,0.1900079995393753,1.0,1.0,0.7195231914520264,1.0,-0.9440637826919556,0.4159494936466217,0.5281142592430115,0.2418254166841507,0.7002623081207275,0.7002623081207275,0.0,20.866857528686523,28.0,23149.2265625,0.0,81.266845703125,1.0,282.1622314453125,283.989501953125,298.6700439453125,300.3590087890625,293.1499938964844,293.1499938964844,282.45001220703125,49194.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633050799369812,1.0,0.0,0.0,2.9934260845184326,2.993446588516236,5.979025559099682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.9853515625,0.0,1456.858154296875,1895.4371337890625,0.0,744.32861328125,0.9255357980728148,1.0,0.0,3.0,1.0,0.0
17657340,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9881590604782104,0.2673838436603546,0.202207013964653,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8474394679069519,0.1444453299045562,0.1364585161209106,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8314647078514099,0.1335227042436599,0.094878189265728,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8364447355270386,0.1383085250854492,0.1309403926134109,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5987769365310669,0.050000000745058,0.2274683564901352,285.0018920898437,284.95001220703125,300.2557067871094,295.6072692871094,298.7467041015625,297.55322265625,285.02117919921875,1.0,0.1922514140605926,1.0,1.0,0.718509316444397,1.0,-0.9504165053367616,0.4188909828662872,0.5315254926681519,0.2445051223039627,0.8350021243095398,0.8350021243095398,0.0,21.569747924804688,28.0,23293.30859375,0.0,83.59935760498047,1.0,282.41949462890625,284.24151611328125,298.542724609375,300.13641357421875,293.1499938964844,293.1499938964844,282.45001220703125,33304.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477606058120728,1.0,0.0,0.0,3.0567562580108643,3.056774616241455,6.234691340978316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.88720703125,0.0,1386.8721923828125,1895.4371337890625,0.0,677.3226318359375,0.9237767457962036,1.0,0.0,3.0,1.0,0.0
17657400,297.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9889969825744628,0.2698484063148498,0.204291433095932,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8470669388771057,0.1453460603952407,0.1372462809085846,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8271191716194153,0.1326713562011718,0.0939589813351631,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8356515169143677,0.1389820277690887,0.1314779669046402,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.5972161889076233,0.050000000745058,0.227504089474678,285.0210876464844,284.95001220703125,300.2582092285156,295.6075744628906,298.7512512207031,297.5589599609375,285.0201110839844,1.0,0.1930465549230575,1.0,1.0,0.718200147151947,1.0,-0.9534480571746826,0.4203252494335174,0.5331227779388428,0.2455515265464782,0.8578460812568665,0.8578460812568665,0.0,21.80142402648925,31.0,23418.107421875,0.0,84.55401611328125,1.0,282.4352111816406,284.22216796875,298.5523681640625,300.1639099121094,293.1499938964844,293.1499938964844,282.75,30831.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458680987358093,1.0,0.0,0.0,3.138502359390259,3.1385207176208496,6.572615234290424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.9833984375,0.0,1460.9986572265625,1895.4371337890625,0.0,669.5819702148438,0.9387694001197816,1.0,0.0,3.0,1.0,0.0
17657460,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.9920543432235718,0.2792111337184906,0.2127622663974762,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.846881628036499,0.1496931612491607,0.1411844193935394,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.8166000843048096,0.1324191838502884,0.0928428247570991,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.8343132138252258,0.1426276713609695,0.1346502602100372,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17041015625,0.5908215641975403,0.050000000745058,0.2276545315980911,285.18231201171875,284.95001220703125,300.2704772949219,295.6099853515625,298.7723388671875,297.5830993652344,285.18682861328125,1.0,0.1970366388559341,1.0,1.0,0.7162662148475647,1.0,-0.970987856388092,0.4289146363735199,0.5420732498168945,0.2510229051113128,1.0,1.0,0.0,22.82998847961425,34.0,23402.09765625,0.0,89.66812896728516,1.0,282.7380065917969,284.3682556152344,298.5689697265625,300.15673828125,293.1499938964844,293.1499938964844,282.45001220703125,26353.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337520241737366,1.0,0.0,0.0,3.424349784851074,3.424370050430298,7.824373255971295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.04931640625,0.0,1791.707275390625,1895.4371337890625,0.0,622.0718383789062,1.0,1.0,0.0,3.0,1.0,0.0
17657520,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.9920543432235718,0.2792111337184906,0.2127622663974762,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.846881628036499,0.1496931612491607,0.1411844193935394,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.8166000843048096,0.1324191838502884,0.0928428247570991,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.8343132138252258,0.1426276713609695,0.1346502602100372,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17041015625,0.5908215641975403,0.050000000745058,0.2276545315980911,285.18231201171875,284.95001220703125,300.2704772949219,295.6099853515625,298.7723388671875,297.5830993652344,285.18682861328125,1.0,0.1970366388559341,1.0,1.0,0.7162662148475647,1.0,-0.970987856388092,0.4289146363735199,0.5420732498168945,0.2510229051113128,1.0,1.0,0.0,22.82998847961425,34.0,23402.09765625,0.0,89.66812896728516,1.0,282.7380065917969,284.3682556152344,298.5689697265625,300.15673828125,293.1499938964844,293.1499938964844,282.45001220703125,26353.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337520241737366,1.0,0.0,0.0,3.424349784851074,3.424370050430298,7.824373255971295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.04931640625,0.0,1791.707275390625,1895.4371337890625,0.0,622.0718383789062,1.0,1.0,0.0,3.0,1.0,0.0
17657580,297.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.8722888827323914,0.3114598393440246,0.0874535590410232,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.8722888827323914,0.1596493571996688,0.0920927822589874,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.9372830390930176,0.1364041566848755,0.0830410793423652,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.8722888827323914,0.1511413156986236,0.0920927971601486,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.972062647342682,0.1306676119565963,0.5906733274459839,285.2289733886719,284.95001220703125,300.2854309082031,295.6145324707031,298.78729248046875,297.5563049316406,285.2414855957031,1.0,0.2064813375473022,1.0,1.0,0.7143322825431824,1.0,-1.1383198499679563,0.5122752785682678,0.6260446310043335,0.2863846123218536,1.0,1.0,0.0,15.597655296325684,54.0,27325.87109375,0.0,113.53019714355467,1.0,282.4595642089844,284.3674621582031,298.754638671875,300.5934143066406,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652332305908203,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.4140625,0.0,1784.0576171875,1895.4371337890625,0.0,753.0789794921875,1.0,1.0,0.0,3.0,1.0,0.0
17657640,297.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.8722888827323914,0.3114598393440246,0.0874535590410232,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.8722888827323914,0.1596493571996688,0.0920927822589874,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.9372830390930176,0.1364041566848755,0.0830410793423652,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.8722888827323914,0.1511413156986236,0.0920927971601486,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.972062647342682,0.1306676119565963,0.5906733274459839,285.2289733886719,284.95001220703125,300.2854309082031,295.6145324707031,298.78729248046875,297.5563049316406,285.2414855957031,1.0,0.2064813375473022,1.0,1.0,0.7143322825431824,1.0,-1.1383198499679563,0.5122752785682678,0.6260446310043335,0.2863846123218536,1.0,1.0,0.0,15.597655296325684,54.0,27325.87109375,0.0,113.53019714355467,1.0,282.4595642089844,284.3674621582031,298.754638671875,300.5934143066406,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652332305908203,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.4140625,0.0,1784.0576171875,1895.4371337890625,0.0,753.0789794921875,1.0,1.0,0.0,3.0,1.0,0.0
17657700,298.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8887810707092285,0.3254820704460144,0.098227635025978,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8887810707092285,0.1661382764577865,0.1034384295344352,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.9678654670715332,0.1382947713136673,0.0964757651090622,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8887810707092285,0.1574022769927978,0.1034384295344352,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.945974349975586,0.1276335269212722,0.5808625817298889,285.1733703613281,284.95001220703125,300.2940368652344,295.61767578125,298.9618530273437,297.8562927246094,285.1548156738281,1.0,0.2142419666051864,1.0,1.0,0.7133652567863464,1.0,-1.1780226230621338,0.5327404141426086,0.6452821493148804,0.2939176261425018,1.0,1.0,0.0,16.742570877075195,54.0,28635.44921875,0.0,126.4342269897461,1.0,282.2095947265625,284.228759765625,298.8246154785156,300.8352966308594,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898144841194153,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.470703125,0.0,1784.0576171875,1895.4371337890625,0.0,873.6671142578125,1.0,1.0,0.0,3.0,1.0,0.0
17657760,298.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.90732342004776,0.3331913352012634,0.11166862398386,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.90732342004776,0.1702263206243515,0.1175924390554428,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.9453290104866028,0.138033390045166,0.0966819673776626,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.9422129988670348,0.1605940610170364,0.1297611594200134,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.915194809436798,0.1260045170783996,0.5709059238433838,285.1546936035156,284.95001220703125,300.303466796875,295.6214294433594,298.9642944335937,297.8459167480469,285.164794921875,1.0,0.2240683287382125,1.0,1.0,0.7134975790977478,1.0,-1.2312294244766235,0.559939444065094,0.6712899804115295,0.3032922148704529,1.0,1.0,0.0,18.247859954833984,74.0,29728.021484375,0.0,144.2366943359375,1.0,282.1615295410156,284.2332763671875,298.8006591796875,300.83758544921875,293.1499938964844,293.1499938964844,281.8500061035156,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066751480102539,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.9892578125,0.0,1784.0576171875,1895.4371337890625,0.0,966.6024169921876,1.0,1.0,0.0,3.0,1.0,0.0
17657820,298.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.961799383163452,0.3391980528831482,0.1591096818447113,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.950787365436554,0.1702212989330291,0.1622254848480224,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8794431686401367,0.1381163299083709,0.0967990607023239,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.9291796088218688,0.1606172323226928,0.1527295857667923,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.8510898947715759,0.1247826740145683,0.5633017420768738,285.1402587890625,284.95001220703125,300.3248596191406,295.6309509277344,298.95623779296875,297.7864990234375,285.15478515625,1.0,0.2491150647401809,1.0,1.0,0.7137621641159058,1.0,-1.3611314296722412,0.6266033053398132,0.734528124332428,0.326010912656784,1.0,1.0,0.0,23.18624687194824,94.0,33109.609375,0.0,196.80332946777344,1.0,281.8590087890625,284.1668395996094,298.7873840332031,301.0218200683594,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406188011169434,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.02734375,0.0,1784.0576171875,1895.4371337890625,0.0,1177.37744140625,1.0,1.0,0.0,3.0,1.0,0.0
17657880,298.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.961799383163452,0.3391980528831482,0.1591096818447113,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.950787365436554,0.1702212989330291,0.1622254848480224,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8794431686401367,0.1381163299083709,0.0967990607023239,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.9291796088218688,0.1606172323226928,0.1527295857667923,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.8510898947715759,0.1247826740145683,0.5633017420768738,285.1402587890625,284.95001220703125,300.3248596191406,295.6309509277344,298.95623779296875,297.7864990234375,285.15478515625,1.0,0.2491150647401809,1.0,1.0,0.7137621641159058,1.0,-1.3611314296722412,0.6266033053398132,0.734528124332428,0.326010912656784,1.0,1.0,0.0,23.18624687194824,94.0,33109.609375,0.0,196.80332946777344,1.0,281.8590087890625,284.1668395996094,298.7873840332031,301.0218200683594,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406188011169434,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.02734375,0.0,1784.0576171875,1895.4371337890625,0.0,1177.37744140625,1.0,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.9980013370513916,0.3299444615840912,0.2374355345964431,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8593600988388062,0.1691023856401443,0.1609260886907577,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8068045377731323,0.138983353972435,0.0974825620651245,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8448121547698975,0.1606425046920776,0.1526558697223663,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7777369022369385,0.1243282482028007,0.5624328255653381,285.0876159667969,284.95001220703125,300.344970703125,295.6407470703125,298.9131774902344,297.6748962402344,285.0936889648437,1.0,0.2727354168891907,1.0,1.0,0.7139768600463867,1.0,-1.453283190727234,0.6735848188400269,0.7796984314918518,0.3436651825904846,1.0,1.0,0.0,31.71298217773437,94.0,35628.49609375,0.0,252.6121520996093,1.0,281.5702209472656,284.05914306640625,298.79010009765625,301.1974182128906,293.1499938964844,293.1499938964844,281.54998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662127375602722,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.044921875,0.0,1784.0576171875,1895.4371337890625,0.0,1354.999755859375,1.0,1.0,0.0,3.0,1.0,0.0
17658000,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9990000128746032,0.3264844119548797,0.2540095150470733,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8427625894546509,0.1691181808710098,0.1609077155590057,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7909442186355591,0.1392639279365539,0.0977116152644157,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8292782306671143,0.1608120501041412,0.1528277993202209,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.7620964646339417,0.1242060735821724,0.5623107552528381,285.10528564453125,284.95001220703125,300.3500061035156,295.643310546875,298.8986511230469,297.640625,285.1146545410156,1.0,0.2785135507583618,1.0,1.0,0.7140267491340637,1.0,-1.473476767539978,0.6837489604949951,0.7897278666496277,0.348028302192688,1.0,1.0,0.0,34.213008880615234,97.0,36011.2265625,0.0,267.3385925292969,1.0,281.5614929199219,284.073974609375,298.7754211425781,301.1923217773437,293.1499938964844,293.1499938964844,281.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696426272392273,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.404296875,0.0,1784.0576171875,1895.4371337890625,0.0,1379.91259765625,1.0,1.0,0.0,3.0,1.0,0.0
17658060,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9431639313697816,0.3095327913761139,0.2819409668445587,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7669506072998047,0.1695135831832885,0.1617064476013183,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7228363752365112,0.1405694484710693,0.0991061106324195,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7550904154777527,0.1617065370082855,0.1542389243841171,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6922550797462463,0.1229597777128219,0.5606393218040466,284.9725341796875,284.95001220703125,300.3780517578125,295.6579895019531,298.82568359375,297.4761047363281,284.9626159667969,1.0,0.3017129600048065,1.0,1.0,0.7161091566085815,1.0,-1.5129748582839966,0.7028636336326599,0.8101112246513367,0.3562726676464081,1.0,1.0,0.0,50.030391693115234,85.0,37542.05859375,0.0,324.5851745605469,1.0,281.2607116699219,283.887451171875,298.7599182128906,301.3107604980469,293.1499938964844,293.1499938964844,280.95001220703125,26352.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930648684501648,1.0,0.0,0.0,3.418933868408203,3.418953895568848,7.799642389727524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.98583984375,0.0,1784.06005859375,1895.4371337890625,0.0,1556.457763671875,1.0,1.0,0.0,3.0,1.0,0.0
17658120,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9431639313697816,0.3095327913761139,0.2819409668445587,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7669506072998047,0.1695135831832885,0.1617064476013183,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7228363752365112,0.1405694484710693,0.0991061106324195,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7550904154777527,0.1617065370082855,0.1542389243841171,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6922550797462463,0.1229597777128219,0.5606393218040466,284.9725341796875,284.95001220703125,300.3780517578125,295.6579895019531,298.82568359375,297.4761047363281,284.9626159667969,1.0,0.3017129600048065,1.0,1.0,0.7161091566085815,1.0,-1.5129748582839966,0.7028636336326599,0.8101112246513367,0.3562726676464081,1.0,1.0,0.0,50.030391693115234,85.0,37542.05859375,0.0,324.5851745605469,1.0,281.2607116699219,283.887451171875,298.7599182128906,301.3107604980469,293.1499938964844,293.1499938964844,280.95001220703125,26352.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930648684501648,1.0,0.0,0.0,3.418933868408203,3.418953895568848,7.799642389727524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.98583984375,0.0,1784.06005859375,1895.4371337890625,0.0,1556.457763671875,1.0,1.0,0.0,3.0,1.0,0.0
17658180,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.884914219379425,0.3045797049999237,0.2757689952850342,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.7318829298019409,0.1698633581399917,0.1625350564718246,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.6885340213775635,0.1412544995546341,0.1000446528196334,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.7216652631759644,0.1622583419084549,0.1553163677453994,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.6540840864181519,0.1210351511836052,0.5547729134559631,284.7484741210937,284.95001220703125,300.4078674316406,295.6742858886719,298.8007202148437,297.4071960449219,284.7509765625,1.0,0.312490165233612,1.0,1.0,0.7181916236877441,1.0,-1.4983593225479126,0.6947352886199951,0.8036240339279175,0.3525092303752899,0.7833604216575623,0.7833604216575623,0.0,61.93727493286133,73.0,37662.36328125,0.0,348.8302001953125,1.0,280.9612731933594,283.6851806640625,298.7164611816406,301.2892150878906,293.1499938964844,293.1499938964844,281.25,39477.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042580842971802,1.0,0.0,0.0,3.2957284450531006,3.29574990272522,7.247632538565085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.77783203125,0.0,1745.742431640625,1895.4371337890625,0.0,1644.517822265625,0.9861688017845154,1.0,0.0,3.0,1.0,0.0
17658240,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.884914219379425,0.3045797049999237,0.2757689952850342,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.7318829298019409,0.1698633581399917,0.1625350564718246,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.6885340213775635,0.1412544995546341,0.1000446528196334,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.7216652631759644,0.1622583419084549,0.1553163677453994,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.6540840864181519,0.1210351511836052,0.5547729134559631,284.7484741210937,284.95001220703125,300.4078674316406,295.6742858886719,298.8007202148437,297.4071960449219,284.7509765625,1.0,0.312490165233612,1.0,1.0,0.7181916236877441,1.0,-1.4983593225479126,0.6947352886199951,0.8036240339279175,0.3525092303752899,0.7833604216575623,0.7833604216575623,0.0,61.93727493286133,73.0,37662.36328125,0.0,348.8302001953125,1.0,280.9612731933594,283.6851806640625,298.7164611816406,301.2892150878906,293.1499938964844,293.1499938964844,281.25,39477.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042580842971802,1.0,0.0,0.0,3.2957284450531006,3.29574990272522,7.247632538565085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.77783203125,0.0,1745.742431640625,1895.4371337890625,0.0,1644.517822265625,0.9861688017845154,1.0,0.0,3.0,1.0,0.0
17658300,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8753280639648438,0.3044983744621277,0.2750955522060394,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7257431745529175,0.1702964603900909,0.1629017144441604,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6820692420005798,0.1416879147291183,0.1003535464406013,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7155051827430725,0.1627113670110702,0.1557283401489257,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6462783813476562,0.1202251389622688,0.5511156320571899,284.91046142578125,284.95001220703125,300.42340087890625,295.6829833984375,298.79803466796875,297.39019775390625,284.93524169921875,1.0,0.3148690462112427,1.0,1.0,0.7192328572273254,1.0,-1.4944632053375244,0.6924632787704468,0.8019999861717224,0.3511652648448944,0.8456197381019592,0.8456197381019592,0.0,64.69984436035156,73.0,36932.59765625,0.0,353.9603881835937,1.0,281.19122314453125,283.8905639648437,298.6255187988281,301.0279235839844,293.1499938964844,293.1499938964844,281.25,36486.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932117342948914,1.0,0.0,0.0,3.252412796020508,3.2524333000183105,7.058374080770591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.50146484375,0.0,1658.75634765625,1895.4371337890625,0.0,1557.5986328125,0.9783839583396912,1.0,0.0,3.0,1.0,0.0
17658360,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8726997971534729,0.3053444623947143,0.2755498886108398,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7242217659950256,0.1710336655378341,0.163519024848938,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6805367469787598,0.1423365920782089,0.1007786616683006,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7139585018157959,0.163425862789154,0.1563432514667511,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6430244445800781,0.1196997836232185,0.548385500907898,284.9449157714844,284.95001220703125,300.4393310546875,295.6920166015625,298.80059814453125,297.3808898925781,284.9410705566406,1.0,0.3157468140125274,1.0,1.0,0.7188386917114258,1.0,-1.4937180280685425,0.6922124624252319,0.8015056252479553,0.3510292172431946,0.8659107685089111,0.8659107685089111,0.0,65.73702239990234,61.0,37056.39453125,0.0,356.232421875,1.0,281.23907470703125,283.8780212402344,298.6329345703125,301.0656433105469,293.1499938964844,293.1499938964844,281.54998779296875,33004.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686660885810852,1.0,0.0,0.0,3.357604503631592,3.3576254844665527,7.522330633946694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.8076171875,0.0,1765.9337158203125,1895.4371337890625,0.0,1507.115234375,0.99736088514328,1.0,0.0,3.0,1.0,0.0
17658420,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8799083232879639,0.3079652786254883,0.2775308489799499,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.7302770614624023,0.1730006337165832,0.1651355177164077,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.6870579719543457,0.1439321488142013,0.1017579436302185,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.7201460599899292,0.1652701795101165,0.1578681170940399,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.6453172564506531,0.1192326471209526,0.545019268989563,285.1283569335937,284.95001220703125,300.47235107421875,295.71112060546875,298.8114929199219,297.3709716796875,285.1325988769531,1.0,0.3140584528446197,1.0,1.0,0.7180503606796265,1.0,-1.49699866771698,0.6941391229629517,0.8028595447540283,0.3519876003265381,1.0,1.0,0.0,64.0953140258789,49.0,36386.25,0.0,353.6671447753906,1.0,281.53985595703125,284.0796813964844,298.6583251953125,301.0263061523437,293.1499938964844,293.1499938964844,281.25,26359.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728807091712952,1.0,0.0,0.0,3.419125556945801,3.4191455841064453,7.800516641509603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.3232421875,0.0,1784.405029296875,1895.4371337890625,0.0,1403.6605224609375,1.0,1.0,0.0,3.0,1.0,0.0
17658480,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8799083232879639,0.3079652786254883,0.2775308489799499,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.7302770614624023,0.1730006337165832,0.1651355177164077,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.6870579719543457,0.1439321488142013,0.1017579436302185,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.7201460599899292,0.1652701795101165,0.1578681170940399,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.6453172564506531,0.1192326471209526,0.545019268989563,285.1283569335937,284.95001220703125,300.47235107421875,295.71112060546875,298.8114929199219,297.3709716796875,285.1325988769531,1.0,0.3140584528446197,1.0,1.0,0.7180503606796265,1.0,-1.49699866771698,0.6941391229629517,0.8028595447540283,0.3519876003265381,1.0,1.0,0.0,64.0953140258789,49.0,36386.25,0.0,353.6671447753906,1.0,281.53985595703125,284.0796813964844,298.6583251953125,301.0263061523437,293.1499938964844,293.1499938964844,281.25,26359.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728807091712952,1.0,0.0,0.0,3.419125556945801,3.4191455841064453,7.800516641509603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.3232421875,0.0,1784.405029296875,1895.4371337890625,0.0,1403.6605224609375,1.0,1.0,0.0,3.0,1.0,0.0
17658540,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8986441493034363,0.3099837303161621,0.279477596282959,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7452118992805481,0.1749633401632309,0.1668901592493057,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7028214335441589,0.1453689634799957,0.102708101272583,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7347093820571899,0.1670668125152588,0.1594709903001785,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6564118266105652,0.1190235316753387,0.5432426929473877,284.9467468261719,284.95001220703125,300.5067749023437,295.7314453125,298.82305908203125,297.3609313964844,284.9430847167969,1.0,0.3090170919895172,1.0,1.0,0.7172620296478271,1.0,-1.5023761987686155,0.6970917582511902,0.8052844405174255,0.3535183668136596,0.9576811790466307,0.9576811790466307,0.0,59.1595573425293,37.0,37248.6015625,0.0,343.6930236816406,1.0,281.2597351074219,283.87353515625,298.77508544921875,301.276611328125,293.1499938964844,293.1499938964844,280.95001220703125,27611.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865203380584717,1.0,0.0,0.0,3.410238027572632,3.4102582931518555,7.760017410873843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.65625,0.0,1784.6861572265625,1895.4371337890625,0.0,1506.041015625,1.0,1.0,0.0,3.0,1.0,0.0
17658600,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8986441493034363,0.3099837303161621,0.279477596282959,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7452118992805481,0.1749633401632309,0.1668901592493057,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7028214335441589,0.1453689634799957,0.102708101272583,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7347093820571899,0.1670668125152588,0.1594709903001785,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6564118266105652,0.1190235316753387,0.5432426929473877,284.9467468261719,284.95001220703125,300.5067749023437,295.7314453125,298.82305908203125,297.3609313964844,284.9430847167969,1.0,0.3090170919895172,1.0,1.0,0.7172620296478271,1.0,-1.5023761987686155,0.6970917582511902,0.8052844405174255,0.3535183668136596,0.9576811790466307,0.9576811790466307,0.0,59.1595573425293,37.0,37248.6015625,0.0,343.6930236816406,1.0,281.2597351074219,283.87353515625,298.77508544921875,301.276611328125,293.1499938964844,293.1499938964844,280.95001220703125,27611.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865203380584717,1.0,0.0,0.0,3.410238027572632,3.4102582931518555,7.760017410873843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.65625,0.0,1784.6861572265625,1895.4371337890625,0.0,1506.041015625,1.0,1.0,0.0,3.0,1.0,0.0
17658660,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.9279454350471495,0.3110685646533966,0.2803266942501068,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.7676627039909363,0.1765197366476059,0.168170616030693,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.7238708138465881,0.146344318985939,0.103255420923233,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.7560503482818604,0.1684441417455673,0.1605860292911529,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.6744179129600525,0.1185906305909156,0.5402705669403076,284.7726745605469,284.95001220703125,300.5424499511719,295.7528991699219,298.8324890136719,297.3462219238281,284.78277587890625,1.0,0.3014160692691803,1.0,1.0,0.7163878679275513,1.0,-1.5033621788024902,0.6978843212127686,0.8054778575897217,0.3540487885475158,0.7667345404624939,0.7667345404624939,0.0,52.46500015258789,25.0,37545.73046875,0.0,327.0424499511719,1.0,280.9603271484375,283.72283935546875,298.7909545898437,301.3401794433594,293.1499938964844,293.1499938964844,281.25,41678.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977624893188477,1.0,0.0,0.0,3.230949640274048,3.230970859527588,6.965522629798215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.6669921875,0.0,1680.9158935546875,1895.4371337890625,0.0,1593.1400146484375,0.974333882331848,1.0,0.0,3.0,1.0,0.0
17658720,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.9279454350471495,0.3110685646533966,0.2803266942501068,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.7676627039909363,0.1765197366476059,0.168170616030693,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.7238708138465881,0.146344318985939,0.103255420923233,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.7560503482818604,0.1684441417455673,0.1605860292911529,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.6744179129600525,0.1185906305909156,0.5402705669403076,284.7726745605469,284.95001220703125,300.5424499511719,295.7528991699219,298.8324890136719,297.3462219238281,284.78277587890625,1.0,0.3014160692691803,1.0,1.0,0.7163878679275513,1.0,-1.5033621788024902,0.6978843212127686,0.8054778575897217,0.3540487885475158,0.7667345404624939,0.7667345404624939,0.0,52.46500015258789,25.0,37545.73046875,0.0,327.0424499511719,1.0,280.9603271484375,283.72283935546875,298.7909545898437,301.3401794433594,293.1499938964844,293.1499938964844,281.25,41678.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977624893188477,1.0,0.0,0.0,3.230949640274048,3.230970859527588,6.965522629798215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.6669921875,0.0,1680.9158935546875,1895.4371337890625,0.0,1593.1400146484375,0.974333882331848,1.0,0.0,3.0,1.0,0.0
