time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9742323160171508,0.3136047124862671,0.2818577885627746,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8047450184822083,0.1786668300628662,0.1696574985980987,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7554118633270264,0.1478703916072845,0.1039290204644203,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.791888952255249,0.1703671216964721,0.161873921751976,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7051026225090027,0.1186125054955482,0.5379871726036072,284.96990966796875,284.95001220703125,300.57928466796875,295.7753601074219,298.8480834960937,297.3415222167969,284.96630859375,1.0,0.2920222580432892,1.0,1.0,0.7155136466026306,1.0,-1.5065947771072388,0.6998074650764465,0.8067873120307922,0.3550934791564941,0.8735090494155884,0.8735090494155884,0.0,44.09428787231445,25.0,37308.5859375,0.0,307.1153869628906,1.0,281.2384338378906,283.89483642578125,298.7302551269531,301.17254638671875,293.1499938964844,293.1499938964844,281.54998779296875,32359.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830686926841736,1.0,0.0,0.0,3.35702919960022,3.3570497035980225,7.519752216467168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.92138671875,0.0,1758.6651611328125,1895.4371337890625,0.0,1479.7822265625,0.9957700371742249,1.0,0.0,3.0,1.0,0.0
17658840,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9742323160171508,0.3136047124862671,0.2818577885627746,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8047450184822083,0.1786668300628662,0.1696574985980987,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7554118633270264,0.1478703916072845,0.1039290204644203,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.791888952255249,0.1703671216964721,0.161873921751976,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7051026225090027,0.1186125054955482,0.5379871726036072,284.96990966796875,284.95001220703125,300.57928466796875,295.7753601074219,298.8480834960937,297.3415222167969,284.96630859375,1.0,0.2920222580432892,1.0,1.0,0.7155136466026306,1.0,-1.5065947771072388,0.6998074650764465,0.8067873120307922,0.3550934791564941,0.8735090494155884,0.8735090494155884,0.0,44.09428787231445,25.0,37308.5859375,0.0,307.1153869628906,1.0,281.2384338378906,283.89483642578125,298.7302551269531,301.17254638671875,293.1499938964844,293.1499938964844,281.54998779296875,32359.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830686926841736,1.0,0.0,0.0,3.35702919960022,3.3570497035980225,7.519752216467168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.92138671875,0.0,1758.6651611328125,1895.4371337890625,0.0,1479.7822265625,0.9957700371742249,1.0,0.0,3.0,1.0,0.0
17658900,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9939666390419006,0.3150629997253418,0.2829774618148803,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8237923383712769,0.1799079328775406,0.1706405729055404,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7735716700553894,0.1487868577241897,0.1044324189424514,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.811525285243988,0.1714858412742614,0.1627446711063385,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.720920205116272,0.1187988817691803,0.5379109978675842,285.0818786621094,284.95001220703125,300.5980834960937,295.78692626953125,298.8572998046875,297.3411865234375,285.1058959960937,1.0,0.2886633574962616,1.0,1.0,0.7150765061378479,1.0,-1.5106759071350098,0.7019935250282288,0.808682382106781,0.356223851442337,0.967606484889984,0.967606484889984,0.0,40.60564804077149,25.0,36698.5703125,0.0,300.0343017578125,1.0,281.4916381835937,284.0509033203125,298.7166442871094,301.0549011230469,293.1499938964844,293.1499938964844,281.54998779296875,29181.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747728586196899,1.0,0.0,0.0,3.3989245891571045,3.398944854736328,7.708614475632203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.24267578125,0.0,1784.79443359375,1895.4371337890625,0.0,1417.63818359375,1.0,1.0,0.0,3.0,1.0,0.0
17658960,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.9990000128746032,0.317367672920227,0.2825193703174591,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.8324140906333923,0.1812894791364669,0.1718473583459854,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7822349071502686,0.1498318463563919,0.1050933450460434,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.8201298713684082,0.1727362275123596,0.1638313084840774,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.7272735834121704,0.1191175282001495,0.5388656854629517,285.1575012207031,284.95001220703125,300.6171569824219,295.7987060546875,298.866943359375,297.343994140625,285.1585693359375,1.0,0.2854991257190704,1.0,1.0,0.7146565318107605,1.0,-1.499061107635498,0.6961367726325989,0.8029243350028992,0.3543136417865753,1.0,1.0,0.0,39.14349365234375,25.0,36529.0625,0.0,294.08013916015625,1.0,281.5394592285156,284.0950012207031,298.7587280273437,301.1464538574219,293.1499938964844,293.1499938964844,281.25,26340.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720328330993652,1.0,0.0,0.0,3.4190146923065186,3.419034719467163,7.80001130351593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.533203125,0.0,1784.0535888671875,1895.4371337890625,0.0,1397.421142578125,1.0,1.0,0.0,3.0,1.0,0.0
17659020,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9990000128746032,0.3240801393985748,0.2595902383327484,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8586326241493225,0.1836315840482711,0.1740756779909134,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.808208167552948,0.1515004187822342,0.1062687709927558,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8452410101890564,0.1748291701078415,0.1658197194337844,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7474297285079956,0.1196269243955612,0.5407597422599792,284.94903564453125,284.95001220703125,300.6558837890625,295.82281494140625,298.8920288085937,297.3558959960937,284.9432678222656,1.0,0.2806521654129028,1.0,1.0,0.7138165831565857,1.0,-1.4960501194000244,0.6951085329055786,0.800941526889801,0.3532985150814056,0.9625931978225708,0.9625931978225708,0.0,35.40396499633789,28.0,37208.2578125,0.0,280.1478271484375,1.0,281.25860595703125,283.8687744140625,298.8670654296875,301.3754272460937,293.1499938964844,293.1499938964844,280.95001220703125,27306.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856266856193542,1.0,0.0,0.0,3.4123480319976807,3.4123682975769043,7.769622811792942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.80908203125,0.0,1784.538330078125,1895.4371337890625,0.0,1499.2205810546875,1.0,1.0,0.0,3.0,1.0,0.0
17659080,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9990000128746032,0.3240801393985748,0.2595902383327484,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8586326241493225,0.1836315840482711,0.1740756779909134,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.808208167552948,0.1515004187822342,0.1062687709927558,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8452410101890564,0.1748291701078415,0.1658197194337844,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7474297285079956,0.1196269243955612,0.5407597422599792,284.94903564453125,284.95001220703125,300.6558837890625,295.82281494140625,298.8920288085937,297.3558959960937,284.9432678222656,1.0,0.2806521654129028,1.0,1.0,0.7138165831565857,1.0,-1.4960501194000244,0.6951085329055786,0.800941526889801,0.3532985150814056,0.9625931978225708,0.9625931978225708,0.0,35.40396499633789,28.0,37208.2578125,0.0,280.1478271484375,1.0,281.25860595703125,283.8687744140625,298.8670654296875,301.3754272460937,293.1499938964844,293.1499938964844,280.95001220703125,27306.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856266856193542,1.0,0.0,0.0,3.4123480319976807,3.4123682975769043,7.769622811792942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.80908203125,0.0,1784.538330078125,1895.4371337890625,0.0,1499.2205810546875,1.0,1.0,0.0,3.0,1.0,0.0
17659140,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9990000128746032,0.3312392830848694,0.2489489763975143,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8727831840515137,0.1853476762771606,0.175749272108078,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.8204599618911743,0.1525674909353256,0.1070479825139045,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.8585246801376343,0.1763063073158264,0.1672675609588623,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7573637962341309,0.1197949573397636,0.5415404438972473,284.7643737792969,284.95001220703125,300.6954040527344,295.8475952148437,298.9159240722656,297.3661193847656,284.7753295898437,1.0,0.2778907418251037,1.0,1.0,0.7129766345024109,1.0,-1.488892674446106,0.6918138861656189,0.7970787286758423,0.3519637286663055,0.7604746222496033,0.7604746222496033,0.0,33.76676940917969,31.0,37296.9296875,0.0,272.8536071777344,1.0,280.9608154296875,283.7164001464844,298.8764038085937,301.4145812988281,293.1499938964844,293.1499938964844,281.25,42366.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948785185813904,1.0,0.0,0.0,3.2166075706481934,3.2166287899017334,6.903820803927374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.5556640625,0.0,1668.789306640625,1895.4371337890625,0.0,1570.572021484375,0.9713521003723145,1.0,0.0,3.0,1.0,0.0
17659200,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9990000128746032,0.3312392830848694,0.2489489763975143,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8727831840515137,0.1853476762771606,0.175749272108078,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.8204599618911743,0.1525674909353256,0.1070479825139045,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.8585246801376343,0.1763063073158264,0.1672675609588623,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7573637962341309,0.1197949573397636,0.5415404438972473,284.7643737792969,284.95001220703125,300.6954040527344,295.8475952148437,298.9159240722656,297.3661193847656,284.7753295898437,1.0,0.2778907418251037,1.0,1.0,0.7129766345024109,1.0,-1.488892674446106,0.6918138861656189,0.7970787286758423,0.3519637286663055,0.7604746222496033,0.7604746222496033,0.0,33.76676940917969,31.0,37296.9296875,0.0,272.8536071777344,1.0,280.9608154296875,283.7164001464844,298.8764038085937,301.4145812988281,293.1499938964844,293.1499938964844,281.25,42366.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948785185813904,1.0,0.0,0.0,3.2166075706481934,3.2166287899017334,6.903820803927374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.5556640625,0.0,1668.789306640625,1895.4371337890625,0.0,1570.572021484375,0.9713521003723145,1.0,0.0,3.0,1.0,0.0
17659260,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.998720645904541,0.3390389084815979,0.2426204085350036,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.882856547832489,0.1876151710748672,0.1776556074619293,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8286449313163757,0.1541735380887985,0.1080003827810287,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8679313659667969,0.1782930195331573,0.1689212769269943,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.763917863368988,0.1203724890947341,0.5432369709014893,284.96490478515625,284.95001220703125,300.7355651855469,295.8729248046875,298.9437866210937,297.3815612792969,284.9612121582031,1.0,0.2769653499126434,1.0,1.0,0.7117839455604553,1.0,-1.4887442588806152,0.6921471357345581,0.7965971231460571,0.3523882925510406,0.8658826947212219,0.8658826947212219,0.0,32.93456268310547,34.0,37038.328125,0.0,270.681640625,1.0,281.2382507324219,283.8910217285156,298.8204040527344,301.2460632324219,293.1499938964844,293.1499938964844,281.54998779296875,32597.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785740852355957,1.0,0.0,0.0,3.3369505405426025,3.3369710445404053,7.430069217662094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.19873046875,0.0,1733.529541015625,1895.4371337890625,0.0,1445.9410400390625,0.9907900094985962,1.0,0.0,3.0,1.0,0.0
17659320,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.998720645904541,0.3390389084815979,0.2426204085350036,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.882856547832489,0.1876151710748672,0.1776556074619293,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8286449313163757,0.1541735380887985,0.1080003827810287,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8679313659667969,0.1782930195331573,0.1689212769269943,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.763917863368988,0.1203724890947341,0.5432369709014893,284.96490478515625,284.95001220703125,300.7355651855469,295.8729248046875,298.9437866210937,297.3815612792969,284.9612121582031,1.0,0.2769653499126434,1.0,1.0,0.7117839455604553,1.0,-1.4887442588806152,0.6921471357345581,0.7965971231460571,0.3523882925510406,0.8658826947212219,0.8658826947212219,0.0,32.93456268310547,34.0,37038.328125,0.0,270.681640625,1.0,281.2382507324219,283.8910217285156,298.8204040527344,301.2460632324219,293.1499938964844,293.1499938964844,281.54998779296875,32597.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785740852355957,1.0,0.0,0.0,3.3369505405426025,3.3369710445404053,7.430069217662094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.19873046875,0.0,1733.529541015625,1895.4371337890625,0.0,1445.9410400390625,0.9907900094985962,1.0,0.0,3.0,1.0,0.0
17659380,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.9982433915138244,0.3468548953533172,0.2390417754650116,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.8908972144126892,0.1903241425752639,0.1800952702760696,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.8351361751556396,0.1561934798955917,0.1093279644846916,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.875421404838562,0.1806942671537399,0.1710769385099411,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7690421938896179,0.1213634237647056,0.5471509099006653,285.1488952636719,284.95001220703125,300.7762145996094,295.898681640625,298.9732971191406,297.3984375,285.1544189453125,1.0,0.2776606380939483,1.0,1.0,0.7105912566184998,1.0,-1.496253490447998,0.6963286399841309,0.7999248504638672,0.3545857965946197,1.0,1.0,0.0,32.613956451416016,37.0,36568.046875,0.0,273.1356506347656,1.0,281.539794921875,284.0907897949219,298.8566589355469,301.2325134277344,293.1499938964844,293.1499938964844,281.25,26350.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670851111412048,1.0,0.0,0.0,3.4197471141815186,3.419767379760742,7.803354264979134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.06640625,0.0,1785.18017578125,1895.4371337890625,0.0,1361.3125,1.0,1.0,0.0,3.0,1.0,0.0
17659440,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.9982433915138244,0.3468548953533172,0.2390417754650116,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.8908972144126892,0.1903241425752639,0.1800952702760696,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.8351361751556396,0.1561934798955917,0.1093279644846916,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.875421404838562,0.1806942671537399,0.1710769385099411,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7690421938896179,0.1213634237647056,0.5471509099006653,285.1488952636719,284.95001220703125,300.7762145996094,295.898681640625,298.9732971191406,297.3984375,285.1544189453125,1.0,0.2776606380939483,1.0,1.0,0.7105912566184998,1.0,-1.496253490447998,0.6963286399841309,0.7999248504638672,0.3545857965946197,1.0,1.0,0.0,32.613956451416016,37.0,36568.046875,0.0,273.1356506347656,1.0,281.539794921875,284.0907897949219,298.8566589355469,301.2325134277344,293.1499938964844,293.1499938964844,281.25,26350.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670851111412048,1.0,0.0,0.0,3.4197471141815186,3.419767379760742,7.803354264979134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.06640625,0.0,1785.18017578125,1895.4371337890625,0.0,1361.3125,1.0,1.0,0.0,3.0,1.0,0.0
17659500,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9981507658958436,0.3503759503364563,0.2384126037359237,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.893829345703125,0.191661536693573,0.1814193129539489,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8374761343002319,0.1571815609931945,0.1100622490048408,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8781247138977051,0.1818767189979553,0.1722525358200073,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7707920074462891,0.1218834072351455,0.5496279001235962,285.05279541015625,284.95001220703125,300.7967224121094,295.9117126464844,298.9872741699219,297.40496826171875,285.030029296875,1.0,0.2785411775112152,1.0,1.0,0.7099949717521667,1.0,-1.5023530721664429,0.6995956897735596,0.8027574419975281,0.3562395572662353,1.0,1.0,0.0,32.640323638916016,37.0,37472.9296875,0.0,275.8769836425781,1.0,281.3027038574219,283.9430847167969,298.9584655761719,301.4931335449219,293.1499938964844,293.1499938964844,281.25,26347.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763856410980225,1.0,0.0,0.0,3.4189670085906982,3.4189870357513428,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.69677734375,0.0,1784.0592041015625,1895.4371337890625,0.0,1429.6107177734375,1.0,1.0,0.0,3.0,1.0,0.0
17659560,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9982720613479614,0.3531985878944397,0.2392394989728927,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8948609232902527,0.1927766501903534,0.1825680881738662,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.838147759437561,0.1579543799161911,0.110670268535614,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8789826035499573,0.1828440874814987,0.1732593923807144,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7709472179412842,0.1222410723567009,0.5515837669372559,284.9818115234375,284.95001220703125,300.8172607421875,295.9247741699219,298.99871826171875,297.4068908691406,284.9791259765625,1.0,0.2797186076641083,1.0,1.0,0.7095912098884583,1.0,-1.509010910987854,0.7030749917030334,0.8059359788894653,0.3579750061035156,0.9881225228309632,0.9881225228309632,0.0,32.855472564697266,40.0,37647.97265625,0.0,279.3700866699219,1.0,281.2594299316406,283.8949584960937,298.9775695800781,301.4997253417969,293.1499938964844,293.1499938964844,280.95001220703125,26600.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824105381965637,1.0,0.0,0.0,3.4172255992889404,3.417245864868164,7.791850862304273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.6474609375,0.0,1784.1865234375,1895.4371337890625,0.0,1474.8016357421875,1.0,1.0,0.0,3.0,1.0,0.0
17659620,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.998951256275177,0.3570698499679565,0.2445575892925262,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8921397924423218,0.1946146041154861,0.1844551265239715,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.835311233997345,0.1591262221336364,0.1115956082940101,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8760370016098022,0.1843911856412887,0.1748709678649902,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.7670363187789917,0.122567743062973,0.5537887215614319,284.8060607910156,284.95001220703125,300.85858154296875,295.9510498046875,299.016357421875,297.40057373046875,284.8078308105469,1.0,0.2827816903591156,1.0,1.0,0.7087836861610413,1.0,-1.5233526229858398,0.7105337381362915,0.8128189444541931,0.3617238998413086,0.8223998546600342,0.8223998546600342,0.0,33.775474548339844,43.0,38578.48046875,0.0,288.17236328125,1.0,280.96063232421875,283.71270751953125,299.0006103515625,301.6012878417969,293.1499938964844,293.1499938964844,281.25,36254.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957583427429199,1.0,0.0,0.0,3.3481533527374268,3.348174571990967,7.480040835616819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.5947265625,0.0,1785.447998046875,1895.4371337890625,0.0,1577.44091796875,0.9981454014778136,1.0,0.0,3.0,1.0,0.0
17659680,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.998951256275177,0.3570698499679565,0.2445575892925262,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8921397924423218,0.1946146041154861,0.1844551265239715,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.835311233997345,0.1591262221336364,0.1115956082940101,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8760370016098022,0.1843911856412887,0.1748709678649902,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.7670363187789917,0.122567743062973,0.5537887215614319,284.8060607910156,284.95001220703125,300.85858154296875,295.9510498046875,299.016357421875,297.40057373046875,284.8078308105469,1.0,0.2827816903591156,1.0,1.0,0.7087836861610413,1.0,-1.5233526229858398,0.7105337381362915,0.8128189444541931,0.3617238998413086,0.8223998546600342,0.8223998546600342,0.0,33.775474548339844,43.0,38578.48046875,0.0,288.17236328125,1.0,280.96063232421875,283.71270751953125,299.0006103515625,301.6012878417969,293.1499938964844,293.1499938964844,281.25,36254.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957583427429199,1.0,0.0,0.0,3.3481533527374268,3.348174571990967,7.480040835616819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.5947265625,0.0,1785.447998046875,1895.4371337890625,0.0,1577.44091796875,0.9981454014778136,1.0,0.0,3.0,1.0,0.0
17659740,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.3602966666221618,0.2522776424884796,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8867564797401428,0.1968596428632736,0.1864264607429504,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.830260694026947,0.1606905460357666,0.1125838756561279,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.870509922504425,0.1863072961568832,0.1765447705984115,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7606005072593689,0.1229816675186157,0.555395245552063,285.0201721191406,284.95001220703125,300.8999938964844,295.9774169921875,299.0336608886719,297.3930053710937,285.0242614746094,1.0,0.2866357564926147,1.0,1.0,0.707976222038269,1.0,-1.5401099920272827,0.7191954851150513,0.8209145069122314,0.3661132454872131,0.9507200121879578,0.9507200121879578,0.0,35.11081314086914,46.0,38332.0859375,0.0,299.33233642578125,1.0,281.2403564453125,283.9285888671875,298.9440002441406,301.4440612792969,293.1499938964844,293.1499938964844,280.95001220703125,28736.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842003464698792,1.0,0.0,0.0,3.403249502182007,3.4032697677612305,7.728244781901594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.63818359375,0.0,1786.3240966796875,1895.4371337890625,0.0,1488.36572265625,1.0,1.0,0.0,3.0,1.0,0.0
17659800,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.3602966666221618,0.2522776424884796,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8867564797401428,0.1968596428632736,0.1864264607429504,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.830260694026947,0.1606905460357666,0.1125838756561279,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.870509922504425,0.1863072961568832,0.1765447705984115,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7606005072593689,0.1229816675186157,0.555395245552063,285.0201721191406,284.95001220703125,300.8999938964844,295.9774169921875,299.0336608886719,297.3930053710937,285.0242614746094,1.0,0.2866357564926147,1.0,1.0,0.707976222038269,1.0,-1.5401099920272827,0.7191954851150513,0.8209145069122314,0.3661132454872131,0.9507200121879578,0.9507200121879578,0.0,35.11081314086914,46.0,38332.0859375,0.0,299.33233642578125,1.0,281.2403564453125,283.9285888671875,298.9440002441406,301.4440612792969,293.1499938964844,293.1499938964844,280.95001220703125,28736.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842003464698792,1.0,0.0,0.0,3.403249502182007,3.4032697677612305,7.728244781901594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.63818359375,0.0,1786.3240966796875,1895.4371337890625,0.0,1488.36572265625,1.0,1.0,0.0,3.0,1.0,0.0
17659860,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.3622466921806335,0.2611871361732483,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8802667260169983,0.1989948600530624,0.1886237859725952,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8243144154548645,0.1621391177177429,0.1137267425656318,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8639512658119202,0.1881111860275268,0.1784255653619766,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7532930970191956,0.1232724487781524,0.5574287176132202,284.87158203125,284.95001220703125,300.9414367675781,296.0037536621094,299.0482482910156,297.3807067871094,284.87322998046875,1.0,0.2911652028560638,1.0,1.0,0.7075328826904297,1.0,-1.559514045715332,0.7290239334106445,0.8304901123046875,0.3711387813091278,0.8428235054016113,0.8428235054016113,0.0,36.760379791259766,49.0,39402.32421875,0.0,312.80865478515625,1.0,280.9591979980469,283.7611083984375,299.043701171875,301.67291259765625,293.1499938964844,293.1499938964844,281.25,34825.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962878108024597,1.0,0.0,0.0,3.3599464893341064,3.3599674701690674,7.532827339673531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.95849609375,0.0,1787.4635009765625,1895.4371337890625,0.0,1581.5811767578125,1.0,1.0,0.0,3.0,1.0,0.0
17659920,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.3622466921806335,0.2611871361732483,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8802667260169983,0.1989948600530624,0.1886237859725952,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8243144154548645,0.1621391177177429,0.1137267425656318,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8639512658119202,0.1881111860275268,0.1784255653619766,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7532930970191956,0.1232724487781524,0.5574287176132202,284.87158203125,284.95001220703125,300.9414367675781,296.0037536621094,299.0482482910156,297.3807067871094,284.87322998046875,1.0,0.2911652028560638,1.0,1.0,0.7075328826904297,1.0,-1.559514045715332,0.7290239334106445,0.8304901123046875,0.3711387813091278,0.8428235054016113,0.8428235054016113,0.0,36.760379791259766,49.0,39402.32421875,0.0,312.80865478515625,1.0,280.9591979980469,283.7611083984375,299.043701171875,301.67291259765625,293.1499938964844,293.1499938964844,281.25,34825.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962878108024597,1.0,0.0,0.0,3.3599464893341064,3.3599674701690674,7.532827339673531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.95849609375,0.0,1787.4635009765625,1895.4371337890625,0.0,1581.5811767578125,1.0,1.0,0.0,3.0,1.0,0.0
17659980,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9990000128746032,0.3637024760246277,0.2715492248535156,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.872153639793396,0.2013709843158722,0.1907729506492614,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8168544173240662,0.1638103425502777,0.1148301810026168,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8558788299560547,0.1901294142007827,0.1802483350038528,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7446545362472534,0.123611107468605,0.558853268623352,285.0855712890625,284.95001220703125,300.98272705078125,296.02996826171875,299.0628967285156,297.368408203125,285.0904846191406,1.0,0.2961634993553161,1.0,1.0,0.7070896029472351,1.0,-1.579756736755371,0.7392553687095642,0.8405013680458069,0.3764534294605255,1.0,1.0,0.0,38.75817489624024,52.0,39180.4453125,0.0,327.94171142578125,1.0,281.24072265625,283.9771728515625,299.007080078125,301.55523681640625,293.1499938964844,293.1499938964844,280.95001220703125,26678.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876554489135742,1.0,0.0,0.0,3.41668701171875,3.4167072772979736,7.789394658175297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.876953125,0.0,1784.22607421875,1895.4371337890625,0.0,1514.7274169921875,1.0,1.0,0.0,3.0,1.0,0.0
17660040,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9990000128746032,0.3637024760246277,0.2715492248535156,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.872153639793396,0.2013709843158722,0.1907729506492614,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8168544173240662,0.1638103425502777,0.1148301810026168,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8558788299560547,0.1901294142007827,0.1802483350038528,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7446545362472534,0.123611107468605,0.558853268623352,285.0855712890625,284.95001220703125,300.98272705078125,296.02996826171875,299.0628967285156,297.368408203125,285.0904846191406,1.0,0.2961634993553161,1.0,1.0,0.7070896029472351,1.0,-1.579756736755371,0.7392553687095642,0.8405013680458069,0.3764534294605255,1.0,1.0,0.0,38.75817489624024,52.0,39180.4453125,0.0,327.94171142578125,1.0,281.24072265625,283.9771728515625,299.007080078125,301.55523681640625,293.1499938964844,293.1499938964844,280.95001220703125,26678.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876554489135742,1.0,0.0,0.0,3.41668701171875,3.4167072772979736,7.789394658175297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.876953125,0.0,1784.22607421875,1895.4371337890625,0.0,1514.7274169921875,1.0,1.0,0.0,3.0,1.0,0.0
17660100,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.3641452193260193,0.2767122387886047,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8685340285301208,0.2025774121284485,0.1920079290866851,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8134494423866272,0.1646583825349807,0.1154922023415565,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8522775769233704,0.1911537796258926,0.1813090145587921,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.740744948387146,0.1237929612398147,0.5600122213363647,284.9886779785156,284.95001220703125,301.0032958984375,296.0429992675781,299.0701904296875,297.3622436523437,284.96893310546875,1.0,0.2988292574882507,1.0,1.0,0.7068679332733154,1.0,-1.5908969640731812,0.7448734045028687,0.8460235595703125,0.3794049918651581,0.9745572805404664,0.9745572805404664,0.0,39.80486679077149,52.0,40165.47265625,0.0,336.2799377441406,1.0,281.0032958984375,283.8323669433594,299.0916442871094,301.7970886230469,293.1499938964844,293.1499938964844,280.95001220703125,26668.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962293982505798,1.0,0.0,0.0,3.416753053665161,3.4167733192443848,7.789695928295259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.43603515625,0.0,1784.22119140625,1895.4371337890625,0.0,1581.1241455078125,1.0,1.0,0.0,3.0,1.0,0.0
17660160,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9990000128746032,0.3639506995677948,0.2825447618961334,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8641017079353333,0.2035730332136154,0.1930708289146423,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8091592192649841,0.165303036570549,0.1160308346152305,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8479145169258118,0.1919748485088348,0.182204782962799,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.7362037301063538,0.1238176450133323,0.5606207251548767,284.9315490722656,284.95001220703125,301.0237731933594,296.0559387207031,299.0754699707031,297.35260009765625,284.9313049316406,1.0,0.3015617728233337,1.0,1.0,0.7067870497703552,1.0,-1.601628303527832,0.7502369284629822,0.8513913154602051,0.3822144567966461,0.936517894268036,0.936517894268036,0.0,40.97364044189453,55.0,40384.375,0.0,344.8507080078125,1.0,280.95928955078125,283.7964172363281,299.1039733886719,301.79364013671875,293.1499938964844,293.1499938964844,280.6499938964844,28640.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013982534408569,1.0,0.0,0.0,3.40311861038208,3.403139114379883,7.727651336608687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.21337890625,0.0,1785.16650390625,1895.4371337890625,0.0,1621.80517578125,1.0,1.0,0.0,3.0,1.0,0.0
17660220,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.9990000128746032,0.3621096014976501,0.2956543862819671,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8538604378700256,0.2052423357963562,0.1948315352201461,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.7986748218536377,0.166285827755928,0.1168497279286384,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.8378903865814209,0.19329734146595,0.1836382895708084,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7258447408676147,0.1235455274581909,0.5603015422821045,284.8031616210937,284.95001220703125,301.0644226074219,296.0815124511719,299.0829772949219,297.3279724121094,284.8158874511719,1.0,0.3071359395980835,1.0,1.0,0.7066252827644348,1.0,-1.6218029260635376,0.7603214383125305,0.8614814877510071,0.3875097632408142,0.7791185975074768,0.7791185975074768,0.0,43.60445785522461,43.0,41094.15625,0.0,362.4468078613281,1.0,280.660400390625,283.6803283691406,299.12286376953125,301.8782043457031,293.1499938964844,293.1499938964844,280.95001220703125,40931.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129579782485962,1.0,0.0,0.0,3.236978054046631,3.236999034881592,6.991539294176619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.4296875,0.0,1681.6064453125,1895.4371337890625,0.0,1714.47705078125,0.9759199023246764,1.0,0.0,3.0,1.0,0.0
17660280,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.9990000128746032,0.3621096014976501,0.2956543862819671,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.8538604378700256,0.2052423357963562,0.1948315352201461,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.7986748218536377,0.166285827755928,0.1168497279286384,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.8378903865814209,0.19329734146595,0.1836382895708084,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7258447408676147,0.1235455274581909,0.5603015422821045,284.8031616210937,284.95001220703125,301.0644226074219,296.0815124511719,299.0829772949219,297.3279724121094,284.8158874511719,1.0,0.3071359395980835,1.0,1.0,0.7066252827644348,1.0,-1.6218029260635376,0.7603214383125305,0.8614814877510071,0.3875097632408142,0.7791185975074768,0.7791185975074768,0.0,43.60445785522461,43.0,41094.15625,0.0,362.4468078613281,1.0,280.660400390625,283.6803283691406,299.12286376953125,301.8782043457031,293.1499938964844,293.1499938964844,280.95001220703125,40931.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129579782485962,1.0,0.0,0.0,3.236978054046631,3.236999034881592,6.991539294176619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.4296875,0.0,1681.6064453125,1895.4371337890625,0.0,1714.47705078125,0.9759199023246764,1.0,0.0,3.0,1.0,0.0
17660340,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.3621876835823059,0.2943831384181976,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8577397465705872,0.2074241936206817,0.1967064589262008,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8019512891769409,0.1677540689706802,0.1177450865507125,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8412044048309326,0.1950876712799072,0.185156300663948,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7265068888664246,0.1235000863671302,0.5595401525497437,284.9794311523437,284.95001220703125,301.1045837402344,296.10662841796875,299.09619140625,297.31640625,284.9764709472656,1.0,0.3067797422409057,1.0,1.0,0.7064635753631592,1.0,-1.6245248317718506,0.761715829372406,0.8628089427947998,0.388356477022171,0.8867859840393066,0.8867859840393066,0.0,43.4371337890625,31.0,40896.5703125,0.0,363.4047546386719,1.0,280.9389038085937,283.82781982421875,299.076416015625,301.7406921386719,293.1499938964844,293.1499938964844,281.25,31805.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017850279808044,1.0,0.0,0.0,3.382267713546753,3.382288694381714,7.633246923433035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.99560546875,0.0,1788.0899658203125,1895.4371337890625,0.0,1624.86865234375,1.0,1.0,0.0,3.0,1.0,0.0
17660400,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.3621876835823059,0.2943831384181976,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8577397465705872,0.2074241936206817,0.1967064589262008,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8019512891769409,0.1677540689706802,0.1177450865507125,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8412044048309326,0.1950876712799072,0.185156300663948,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7265068888664246,0.1235000863671302,0.5595401525497437,284.9794311523437,284.95001220703125,301.1045837402344,296.10662841796875,299.09619140625,297.31640625,284.9764709472656,1.0,0.3067797422409057,1.0,1.0,0.7064635753631592,1.0,-1.6245248317718506,0.761715829372406,0.8628089427947998,0.388356477022171,0.8867859840393066,0.8867859840393066,0.0,43.4371337890625,31.0,40896.5703125,0.0,363.4047546386719,1.0,280.9389038085937,283.82781982421875,299.076416015625,301.7406921386719,293.1499938964844,293.1499938964844,281.25,31805.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017850279808044,1.0,0.0,0.0,3.382267713546753,3.382288694381714,7.633246923433035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.99560546875,0.0,1788.0899658203125,1895.4371337890625,0.0,1624.86865234375,1.0,1.0,0.0,3.0,1.0,0.0
17660460,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.9990000128746032,0.3672102391719818,0.2793126404285431,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.8762089610099792,0.2100077271461486,0.1989402323961258,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.8185325860977173,0.1695938408374786,0.118883192539215,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8582919836044312,0.1972533762454986,0.1870028674602508,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.7386439442634583,0.12386504560709,0.5601483583450317,285.15936279296875,284.95001220703125,301.14410400390625,296.13116455078125,299.1193542480469,297.32568359375,285.1616516113281,1.0,0.3019759058952331,1.0,1.0,0.7062438726425171,1.0,-1.6134332418441772,0.7562937140464783,0.857139527797699,0.3855507373809814,1.0,1.0,0.0,40.66236877441406,34.0,39929.66015625,0.0,350.01104736328125,1.0,281.239990234375,284.0283203125,299.095458984375,301.6912536621094,293.1499938964844,293.1499938964844,280.95001220703125,26324.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918144226074219,1.0,0.0,0.0,3.4191274642944336,3.419147491455078,7.80052573645662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.42333984375,0.0,1784.045654296875,1895.4371337890625,0.0,1546.76220703125,1.0,1.0,0.0,3.0,1.0,0.0
17660520,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.9990000128746032,0.3672102391719818,0.2793126404285431,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.8762089610099792,0.2100077271461486,0.1989402323961258,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.8185325860977173,0.1695938408374786,0.118883192539215,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8582919836044312,0.1972533762454986,0.1870028674602508,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.7386439442634583,0.12386504560709,0.5601483583450317,285.15936279296875,284.95001220703125,301.14410400390625,296.13116455078125,299.1193542480469,297.32568359375,285.1616516113281,1.0,0.3019759058952331,1.0,1.0,0.7062438726425171,1.0,-1.6134332418441772,0.7562937140464783,0.857139527797699,0.3855507373809814,1.0,1.0,0.0,40.66236877441406,34.0,39929.66015625,0.0,350.01104736328125,1.0,281.239990234375,284.0283203125,299.095458984375,301.6912536621094,293.1499938964844,293.1499938964844,280.95001220703125,26324.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918144226074219,1.0,0.0,0.0,3.4191274642944336,3.419147491455078,7.80052573645662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.42333984375,0.0,1784.045654296875,1895.4371337890625,0.0,1546.76220703125,1.0,1.0,0.0,3.0,1.0,0.0
17660580,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.3743856549263,0.2686738967895508,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.891289472579956,0.212252601981163,0.2011743336915969,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8309537172317505,0.1711077690124511,0.1200178638100624,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8723021745681763,0.1990946233272552,0.1888485550880432,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7484868764877319,0.1242743954062461,0.5619556307792664,284.9609680175781,284.95001220703125,301.182861328125,296.15496826171875,299.14599609375,297.3416748046875,284.9567565917969,1.0,0.2996833324432373,1.0,1.0,0.706024169921875,1.0,-1.6090826988220217,0.754255473613739,0.8548271656036377,0.3843809068202972,0.97621887922287,0.97621887922287,0.0,38.84806823730469,37.0,40668.78125,0.0,342.8187561035156,1.0,280.95977783203125,283.8097229003906,299.192138671875,301.9100341796875,293.1499938964844,293.1499938964844,280.6499938964844,26914.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037424445152283,1.0,0.0,0.0,3.415057182312012,3.415077209472656,7.781964086461812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.0732421875,0.0,1784.3446044921875,1895.4371337890625,0.0,1640.4122314453125,1.0,1.0,0.0,3.0,1.0,0.0
