time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.3743856549263,0.2686738967895508,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.891289472579956,0.212252601981163,0.2011743336915969,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8309537172317505,0.1711077690124511,0.1200178638100624,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8723021745681763,0.1990946233272552,0.1888485550880432,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7484868764877319,0.1242743954062461,0.5619556307792664,284.9609680175781,284.95001220703125,301.182861328125,296.15496826171875,299.14599609375,297.3416748046875,284.9567565917969,1.0,0.2996833324432373,1.0,1.0,0.706024169921875,1.0,-1.6090826988220217,0.754255473613739,0.8548271656036377,0.3843809068202972,0.97621887922287,0.97621887922287,0.0,38.84806823730469,37.0,40668.78125,0.0,342.8187561035156,1.0,280.95977783203125,283.8097229003906,299.192138671875,301.9100341796875,293.1499938964844,293.1499938964844,280.6499938964844,26914.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037424445152283,1.0,0.0,0.0,3.415057182312012,3.415077209472656,7.781964086461812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.0732421875,0.0,1784.3446044921875,1895.4371337890625,0.0,1640.4122314453125,1.0,1.0,0.0,3.0,1.0,0.0
17660700,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9990000128746032,0.3773857057094574,0.2659982442855835,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8956931233406067,0.2131251990795135,0.2020548582077026,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8344128131866455,0.1716305613517761,0.1204209700226783,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.8763371706008911,0.1997717916965484,0.1895434111356735,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7510805726051331,0.1243490874767303,0.5624173879623413,284.8269348144531,284.95001220703125,301.201904296875,296.16656494140625,299.15728759765625,297.3459167480469,284.8054504394531,1.0,0.2992123067378998,1.0,1.0,0.705914318561554,1.0,-1.6087987422943115,0.7541683316230774,0.8546304702758789,0.3843134939670563,0.8725598454475403,0.8725598454475403,0.0,38.4185905456543,37.0,41382.40234375,0.0,341.4990539550781,1.0,280.7070617675781,283.64312744140625,299.2281188964844,302.0565185546875,293.1499938964844,293.1499938964844,280.6499938964844,30349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111875414848328,1.0,0.0,0.0,3.3912479877471924,3.391268730163574,7.673834829802217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.12548828125,0.0,1785.90283203125,1895.4371337890625,0.0,1700.1368408203125,1.0,1.0,0.0,3.0,1.0,0.0
17660760,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.9990000128746032,0.3798704743385315,0.2648044526576996,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.8981884717941284,0.2138655483722686,0.202788695693016,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.8362348675727844,0.1720308810472488,0.1207236349582672,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.8785325288772583,0.2003175318241119,0.1900946497917175,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.7521722316741943,0.1243237182497978,0.5624418258666992,284.7793884277344,284.95001220703125,301.220703125,296.1779479980469,299.1671447753906,297.3470764160156,284.7855224609375,1.0,0.2991222739219665,1.0,1.0,0.7055186033248901,1.0,-1.609300136566162,0.7545763850212097,0.8547238111495972,0.3845569789409637,0.7870649099349976,0.7870649099349976,0.0,38.240421295166016,40.0,41105.53125,0.0,341.26519775390625,1.0,280.6606750488281,283.64019775390625,299.2077941894531,301.9738464355469,293.1499938964844,293.1499938964844,280.95001220703125,39509.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128394246101379,1.0,0.0,0.0,3.285472631454468,3.285493850708008,7.202594929367478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.7353515625,0.0,1732.216552734375,1895.4371337890625,0.0,1713.515380859375,0.9852467775344848,1.0,0.0,3.0,1.0,0.0
17660820,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9990000128746032,0.3852814733982086,0.264316588640213,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9015656113624572,0.2160587608814239,0.2046408504247665,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8386142253875732,0.1735041886568069,0.1216001212596893,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8813534379005432,0.2020664513111114,0.1915436834096908,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7530332803726196,0.124682106077671,0.5634089112281799,284.9670715332031,284.95001220703125,301.2575378417969,296.20001220703125,299.189697265625,297.35455322265625,284.96612548828125,1.0,0.2999790906906128,1.0,1.0,0.7047271132469177,1.0,-1.614886999130249,0.7576919794082642,0.8571949601173401,0.3862329125404358,0.8866336345672607,0.8866336345672607,0.0,38.26842498779297,43.0,40805.50390625,0.0,344.1800231933594,1.0,280.93902587890625,283.81524658203125,299.159423828125,301.8166198730469,293.1499938964844,293.1499938964844,281.25,31869.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993823051452637,1.0,0.0,0.0,3.386234760284424,3.3862555027008057,7.651162263755396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.8330078125,0.0,1794.2894287109375,1895.4371337890625,0.0,1605.8818359375,1.0,1.0,0.0,3.0,1.0,0.0
17660880,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9990000128746032,0.3852814733982086,0.264316588640213,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9015656113624572,0.2160587608814239,0.2046408504247665,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8386142253875732,0.1735041886568069,0.1216001212596893,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8813534379005432,0.2020664513111114,0.1915436834096908,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7530332803726196,0.124682106077671,0.5634089112281799,284.9670715332031,284.95001220703125,301.2575378417969,296.20001220703125,299.189697265625,297.35455322265625,284.96612548828125,1.0,0.2999790906906128,1.0,1.0,0.7047271132469177,1.0,-1.614886999130249,0.7576919794082642,0.8571949601173401,0.3862329125404358,0.8866336345672607,0.8866336345672607,0.0,38.26842498779297,43.0,40805.50390625,0.0,344.1800231933594,1.0,280.93902587890625,283.81524658203125,299.159423828125,301.8166198730469,293.1499938964844,293.1499938964844,281.25,31869.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993823051452637,1.0,0.0,0.0,3.386234760284424,3.3862555027008057,7.651162263755396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.8330078125,0.0,1794.2894287109375,1895.4371337890625,0.0,1605.8818359375,1.0,1.0,0.0,3.0,1.0,0.0
17660940,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.9990000128746032,0.3907892107963562,0.2654754817485809,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866760253906,0.9039589762687684,0.2188217341899871,0.2071173936128616,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.8402858376502991,0.1754994243383407,0.1229045912623405,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.8832216262817383,0.2043481320142746,0.1935753673315048,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.7532815337181091,0.1254600137472152,0.5664383172988892,285.18701171875,284.95001220703125,301.2932434082031,296.2210388183594,299.2135009765625,297.3646545410156,285.1932983398437,1.0,0.3021010756492615,1.0,1.0,0.7039356231689453,1.0,-1.6268905401229858,0.7639978528022766,0.862892746925354,0.3895985782146454,1.0,1.0,0.0,38.67732238769531,46.0,40296.8359375,0.0,351.467041015625,1.0,281.2400207519531,284.051025390625,299.1869812011719,301.7924499511719,293.1499938964844,293.1499938964844,280.95001220703125,26325.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895943284034729,1.0,0.0,0.0,3.4191195964813232,3.419139862060547,7.800490493536927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.95654296875,0.0,1784.0462646484375,1895.4371337890625,0.0,1529.6207275390625,1.0,1.0,0.0,3.0,1.0,0.0
17661000,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.9990000128746032,0.3907892107963562,0.2654754817485809,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866760253906,0.9039589762687684,0.2188217341899871,0.2071173936128616,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.8402858376502991,0.1754994243383407,0.1229045912623405,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.8832216262817383,0.2043481320142746,0.1935753673315048,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.7532815337181091,0.1254600137472152,0.5664383172988892,285.18701171875,284.95001220703125,301.2932434082031,296.2210388183594,299.2135009765625,297.3646545410156,285.1932983398437,1.0,0.3021010756492615,1.0,1.0,0.7039356231689453,1.0,-1.6268905401229858,0.7639978528022766,0.862892746925354,0.3895985782146454,1.0,1.0,0.0,38.67732238769531,46.0,40296.8359375,0.0,351.467041015625,1.0,281.2400207519531,284.051025390625,299.1869812011719,301.7924499511719,293.1499938964844,293.1499938964844,280.95001220703125,26325.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895943284034729,1.0,0.0,0.0,3.4191195964813232,3.419139862060547,7.800490493536927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.95654296875,0.0,1784.0462646484375,1895.4371337890625,0.0,1529.6207275390625,1.0,1.0,0.0,3.0,1.0,0.0
17661060,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.394882321357727,0.2692040801048279,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9034140110015868,0.2212887406349182,0.209655299782753,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8394644856452942,0.1771993339061737,0.1242401823401451,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8822644948959351,0.2063489854335785,0.1956646740436554,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7514380812644958,0.1261160969734192,0.5700256824493408,285.0279235839844,284.95001220703125,301.32763671875,296.24090576171875,299.2323608398437,297.3669128417969,285.0268249511719,1.0,0.3052656650543213,1.0,1.0,0.703547477722168,1.0,-1.6428314447402954,0.7720997929573059,0.8707317113876343,0.3938816785812378,1.0,1.0,0.0,39.57497787475586,49.0,41467.90625,0.0,362.2846984863281,1.0,280.96099853515625,283.8624572753906,299.29058837890625,302.047607421875,293.1499938964844,293.1499938964844,280.6499938964844,26347.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042860984802246,1.0,0.0,0.0,3.4189674854278564,3.41898775100708,7.799796435392636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.38134765625,0.0,1784.0576171875,1895.4371337890625,0.0,1644.7410888671875,1.0,1.0,0.0,3.0,1.0,0.0
17661120,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.394882321357727,0.2692040801048279,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9034140110015868,0.2212887406349182,0.209655299782753,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8394644856452942,0.1771993339061737,0.1242401823401451,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8822644948959351,0.2063489854335785,0.1956646740436554,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7514380812644958,0.1261160969734192,0.5700256824493408,285.0279235839844,284.95001220703125,301.32763671875,296.24090576171875,299.2323608398437,297.3669128417969,285.0268249511719,1.0,0.3052656650543213,1.0,1.0,0.703547477722168,1.0,-1.6428314447402954,0.7720997929573059,0.8707317113876343,0.3938816785812378,1.0,1.0,0.0,39.57497787475586,49.0,41467.90625,0.0,362.2846984863281,1.0,280.96099853515625,283.8624572753906,299.29058837890625,302.047607421875,293.1499938964844,293.1499938964844,280.6499938964844,26347.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042860984802246,1.0,0.0,0.0,3.4189674854278564,3.41898775100708,7.799796435392636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.38134765625,0.0,1784.0576171875,1895.4371337890625,0.0,1644.7410888671875,1.0,1.0,0.0,3.0,1.0,0.0
17661180,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9990000128746032,0.3965045809745788,0.2769978940486908,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8973016738891602,0.2230484336614608,0.2115068435668945,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8337825536727905,0.178229883313179,0.1250942945480346,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8759127259254456,0.2076641619205474,0.1970946788787841,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7451463341712952,0.1261989325284958,0.571259617805481,284.84735107421875,284.95001220703125,301.36065673828125,296.2594909667969,299.24298095703125,297.3548889160156,284.8475341796875,1.0,0.3091225922107696,1.0,1.0,0.7031593322753906,1.0,-1.6586363315582275,0.7801295518875122,0.8785067796707153,0.3981524407863617,0.8797405362129211,0.8797405362129211,0.0,41.14618682861328,52.0,42532.0703125,0.0,375.1216735839844,1.0,280.6607666015625,283.66632080078125,299.3063049316406,302.150390625,293.1499938964844,293.1499938964844,280.95001220703125,31581.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168373465538025,1.0,0.0,0.0,3.382668256759644,3.3826889991760254,7.63505397571862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.08837890625,0.0,1786.38525390625,1895.4371337890625,0.0,1746.07861328125,1.0,1.0,0.0,3.0,1.0,0.0
17661240,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9990000128746032,0.3965045809745788,0.2769978940486908,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8973016738891602,0.2230484336614608,0.2115068435668945,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8337825536727905,0.178229883313179,0.1250942945480346,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8759127259254456,0.2076641619205474,0.1970946788787841,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7451463341712952,0.1261989325284958,0.571259617805481,284.84735107421875,284.95001220703125,301.36065673828125,296.2594909667969,299.24298095703125,297.3548889160156,284.8475341796875,1.0,0.3091225922107696,1.0,1.0,0.7031593322753906,1.0,-1.6586363315582275,0.7801295518875122,0.8785067796707153,0.3981524407863617,0.8797405362129211,0.8797405362129211,0.0,41.14618682861328,52.0,42532.0703125,0.0,375.1216735839844,1.0,280.6607666015625,283.66632080078125,299.3063049316406,302.150390625,293.1499938964844,293.1499938964844,280.95001220703125,31581.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168373465538025,1.0,0.0,0.0,3.382668256759644,3.3826889991760254,7.63505397571862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.08837890625,0.0,1786.38525390625,1895.4371337890625,0.0,1746.07861328125,1.0,1.0,0.0,3.0,1.0,0.0
17661300,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.3969851434230804,0.2818183302879333,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8932104110717773,0.2240125387907028,0.2123439460992813,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8300713896751404,0.1788237243890762,0.1254598945379257,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8717527985572815,0.2083905339241027,0.1977172791957855,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.741122305393219,0.1262097060680389,0.5712756514549255,284.9787292480469,284.95001220703125,301.3765869140625,296.2682800292969,299.2475891113281,297.347900390625,285.0005798339844,1.0,0.3112378418445587,1.0,1.0,0.702965259552002,1.0,-1.6666336059570312,0.7841948866844177,0.8824387192726135,0.4003128111362457,0.94975745677948,0.94975745677948,0.0,42.102386474609375,52.0,41991.95703125,0.0,382.1607666015625,1.0,280.89581298828125,283.83135986328125,299.23907470703125,301.93896484375,293.1499938964844,293.1499938964844,280.95001220703125,29767.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70989590883255,1.0,0.0,0.0,3.395293712615967,3.3953144550323486,7.692154895266867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.58544921875,0.0,1785.660888671875,1895.4371337890625,0.0,1689.7078857421875,1.0,1.0,0.0,3.0,1.0,0.0
17661360,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3976894021034241,0.2863948345184326,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8898360729217529,0.2252384722232818,0.2134251296520233,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8270184397697449,0.1796605885028839,0.1259937137365341,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8682965040206909,0.209360122680664,0.1985643059015274,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7376343011856079,0.1263633817434311,0.5718289613723755,285.056640625,284.95001220703125,301.39215087890625,296.2767028808594,299.2534484863281,297.34381103515625,285.0615234375,1.0,0.3134876191616058,1.0,1.0,0.7029410004615784,1.0,-1.6757473945617676,0.7887511253356934,0.886996328830719,0.4027060270309448,1.0,1.0,0.0,43.05431365966797,55.0,42158.296875,0.0,389.86572265625,1.0,280.9406433105469,283.8832397460937,299.2479248046875,301.9854431152344,293.1499938964844,293.1499938964844,280.6499938964844,26394.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066522836685181,1.0,0.0,0.0,3.418642520904541,3.4186627864837646,7.798313959028746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.95068359375,0.0,1784.081787109375,1895.4371337890625,0.0,1663.64208984375,1.0,1.0,0.0,3.0,1.0,0.0
17661420,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.3977450430393219,0.2963580191135406,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8825501799583435,0.227322906255722,0.2156053930521011,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8204209208488464,0.1809795945882797,0.1270672976970672,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8609304428100586,0.2109531164169311,0.2002737522125244,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7303305268287659,0.1264428496360778,0.5729643702507019,284.902587890625,284.95001220703125,301.4219665527344,296.2924194335937,299.26141357421875,297.3297424316406,284.9026184082031,1.0,0.3183054327964782,1.0,1.0,0.7028924226760864,1.0,-1.6950315237045288,0.798372209072113,0.896659255027771,0.4078125655651092,0.9272345304489136,0.9272345304489136,0.0,45.16403198242188,58.0,43313.81640625,0.0,406.6983337402344,1.0,280.65899658203125,283.70379638671875,299.33087158203125,302.2044982910156,293.1499938964844,293.1499938964844,280.3500061035156,28985.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718192458152771,1.0,0.0,0.0,3.4007225036621094,3.400743007659912,7.716772643107106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.8818359375,0.0,1785.321533203125,1895.4371337890625,0.0,1757.175048828125,1.0,1.0,0.0,3.0,1.0,0.0
17661480,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.3977450430393219,0.2963580191135406,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8825501799583435,0.227322906255722,0.2156053930521011,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8204209208488464,0.1809795945882797,0.1270672976970672,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8609304428100586,0.2109531164169311,0.2002737522125244,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7303305268287659,0.1264428496360778,0.5729643702507019,284.902587890625,284.95001220703125,301.4219665527344,296.2924194335937,299.26141357421875,297.3297424316406,284.9026184082031,1.0,0.3183054327964782,1.0,1.0,0.7028924226760864,1.0,-1.6950315237045288,0.798372209072113,0.896659255027771,0.4078125655651092,0.9272345304489136,0.9272345304489136,0.0,45.16403198242188,58.0,43313.81640625,0.0,406.6983337402344,1.0,280.65899658203125,283.70379638671875,299.33087158203125,302.2044982910156,293.1499938964844,293.1499938964844,280.3500061035156,28985.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718192458152771,1.0,0.0,0.0,3.4007225036621094,3.400743007659912,7.716772643107106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.8818359375,0.0,1785.321533203125,1895.4371337890625,0.0,1757.175048828125,1.0,1.0,0.0,3.0,1.0,0.0
17661540,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9990000128746032,0.395793467760086,0.3084740042686462,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.8728947639465332,0.2289062589406967,0.2172608226537704,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8114470839500427,0.1818237602710724,0.1277725994586944,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8514025807380676,0.2120588421821594,0.201479360461235,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.7210172414779663,0.1260940134525299,0.5722008943557739,284.80059814453125,284.95001220703125,301.45001220703125,296.3065185546875,299.2641296386719,297.3074645996094,284.81689453125,1.0,0.323343962430954,1.0,1.0,0.7028439044952393,1.0,-1.7129443883895874,0.8073111772537231,0.905633270740509,0.4125826954841614,0.7716693878173828,0.7716693878173828,0.0,47.70247650146485,61.0,43818.00390625,0.0,424.3384704589844,1.0,280.3605651855469,283.62188720703125,299.3385314941406,302.2642822265625,293.1499938964844,293.1499938964844,280.6499938964844,42019.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278546094894409,1.0,0.0,0.0,3.1951775550842285,3.195198535919189,6.812135779910022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.0224609375,0.0,1637.72265625,1895.4371337890625,0.0,1837.12451171875,0.967493176460266,1.0,0.0,3.0,1.0,0.0
17661600,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9990000128746032,0.395793467760086,0.3084740042686462,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.8728947639465332,0.2289062589406967,0.2172608226537704,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8114470839500427,0.1818237602710724,0.1277725994586944,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8514025807380676,0.2120588421821594,0.201479360461235,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.7210172414779663,0.1260940134525299,0.5722008943557739,284.80059814453125,284.95001220703125,301.45001220703125,296.3065185546875,299.2641296386719,297.3074645996094,284.81689453125,1.0,0.323343962430954,1.0,1.0,0.7028439044952393,1.0,-1.7129443883895874,0.8073111772537231,0.905633270740509,0.4125826954841614,0.7716693878173828,0.7716693878173828,0.0,47.70247650146485,61.0,43818.00390625,0.0,424.3384704589844,1.0,280.3605651855469,283.62188720703125,299.3385314941406,302.2642822265625,293.1499938964844,293.1499938964844,280.6499938964844,42019.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278546094894409,1.0,0.0,0.0,3.1951775550842285,3.195198535919189,6.812135779910022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.0224609375,0.0,1637.72265625,1895.4371337890625,0.0,1837.12451171875,0.967493176460266,1.0,0.0,3.0,1.0,0.0
17661660,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.3942237794399261,0.3202604353427887,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8646743893623352,0.2311708033084869,0.2192796617746353,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8032991886138916,0.183296725153923,0.1287250816822052,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8432793021202087,0.2137853056192398,0.2030062675476074,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7122108936309814,0.1260553896427154,0.5718877911567688,284.9799499511719,284.95001220703125,301.47442626953125,296.3198547363281,299.27056884765625,297.2953796386719,284.978759765625,1.0,0.3285573720932007,1.0,1.0,0.7029910683631897,1.0,-1.7321187257766724,0.8168039917945862,0.915314793586731,0.4176139235496521,0.8814694285392761,0.8814694285392761,0.0,50.29634094238281,49.0,44022.25390625,0.0,443.2375183105469,1.0,280.6386108398437,283.7637634277344,299.29315185546875,302.1406555175781,293.1499938964844,293.1499938964844,280.95001220703125,32070.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174340486526489,1.0,0.0,0.0,3.366463184356689,3.366483926773072,7.562076689282549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.091796875,0.0,1768.795166015625,1895.4371337890625,0.0,1750.9610595703125,0.9985364079475404,1.0,0.0,3.0,1.0,0.0
17661720,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.3942237794399261,0.3202604353427887,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8646743893623352,0.2311708033084869,0.2192796617746353,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8032991886138916,0.183296725153923,0.1287250816822052,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8432793021202087,0.2137853056192398,0.2030062675476074,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7122108936309814,0.1260553896427154,0.5718877911567688,284.9799499511719,284.95001220703125,301.47442626953125,296.3198547363281,299.27056884765625,297.2953796386719,284.978759765625,1.0,0.3285573720932007,1.0,1.0,0.7029910683631897,1.0,-1.7321187257766724,0.8168039917945862,0.915314793586731,0.4176139235496521,0.8814694285392761,0.8814694285392761,0.0,50.29634094238281,49.0,44022.25390625,0.0,443.2375183105469,1.0,280.6386108398437,283.7637634277344,299.29315185546875,302.1406555175781,293.1499938964844,293.1499938964844,280.95001220703125,32070.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174340486526489,1.0,0.0,0.0,3.366463184356689,3.366483926773072,7.562076689282549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.091796875,0.0,1768.795166015625,1895.4371337890625,0.0,1750.9610595703125,0.9985364079475404,1.0,0.0,3.0,1.0,0.0
17661780,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.9990000128746032,0.3945717811584472,0.3172670900821686,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8705244660377502,0.2338221222162246,0.2216560244560241,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.8083707690238953,0.1851136833429336,0.1299083232879638,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8482620716094971,0.2158717513084411,0.2048577964305877,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.7146949768066406,0.1263088881969452,0.5725317001342773,285.1670837402344,284.95001220703125,301.4936828613281,296.33331298828125,299.2797241210937,297.29498291015625,285.1702880859375,1.0,0.3280191123485565,1.0,1.0,0.7031382918357849,1.0,-1.7358096837997437,0.8185544013977051,0.9172552227973938,0.4186289012432098,1.0,1.0,0.0,49.81157684326172,52.0,43333.39453125,0.0,444.0080261230469,1.0,280.9399108886719,283.96441650390625,299.3111572265625,302.11285400390625,293.1499938964844,293.1499938964844,280.6499938964844,26340.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104975581169128,1.0,0.0,0.0,3.419990301132202,3.420010566711426,7.804463848515297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.5673828125,0.0,1785.4249267578125,1895.4371337890625,0.0,1694.562255859375,1.0,1.0,0.0,3.0,1.0,0.0
17661840,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.9990000128746032,0.3945717811584472,0.3172670900821686,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.8705244660377502,0.2338221222162246,0.2216560244560241,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.8083707690238953,0.1851136833429336,0.1299083232879638,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8482620716094971,0.2158717513084411,0.2048577964305877,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.7146949768066406,0.1263088881969452,0.5725317001342773,285.1670837402344,284.95001220703125,301.4936828613281,296.33331298828125,299.2797241210937,297.29498291015625,285.1702880859375,1.0,0.3280191123485565,1.0,1.0,0.7031382918357849,1.0,-1.7358096837997437,0.8185544013977051,0.9172552227973938,0.4186289012432098,1.0,1.0,0.0,49.81157684326172,52.0,43333.39453125,0.0,444.0080261230469,1.0,280.9399108886719,283.96441650390625,299.3111572265625,302.11285400390625,293.1499938964844,293.1499938964844,280.6499938964844,26340.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104975581169128,1.0,0.0,0.0,3.419990301132202,3.420010566711426,7.804463848515297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.5673828125,0.0,1785.4249267578125,1895.4371337890625,0.0,1694.562255859375,1.0,1.0,0.0,3.0,1.0,0.0
17661900,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9990000128746032,0.3957806825637817,0.315994381904602,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8733882308006287,0.2350867688655853,0.2229306548833847,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8107753992080688,0.1859616637229919,0.1305561661720276,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8507007956504822,0.2168595045804977,0.2058648765087127,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7159545421600342,0.1264644861221313,0.5733269453048706,285.0572509765625,284.95001220703125,301.50152587890625,296.340087890625,299.28472900390625,297.2971496582031,285.0380249023437,1.0,0.3284503519535064,1.0,1.0,0.7032119035720825,1.0,-1.738747000694275,0.8200065493583679,0.9187403917312622,0.4193082451820373,1.0,1.0,0.0,49.63196563720703,52.0,44190.76953125,0.0,445.237548828125,1.0,280.7031555175781,283.81353759765625,299.3882751464844,302.3496398925781,293.1499938964844,293.1499938964844,280.6499938964844,26347.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190548777580261,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.5126953125,0.0,1784.058837890625,1895.4371337890625,0.0,1764.2523193359375,1.0,1.0,0.0,3.0,1.0,0.0
17661960,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.3965150415897369,0.3164714276790619,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8743388056755066,0.2360874265432357,0.2239875495433807,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8113839030265808,0.186563104391098,0.1310538798570633,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8513574004173279,0.2175974696874618,0.2066689282655716,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7157533764839172,0.126479834318161,0.5736951231956482,284.9851379394531,284.95001220703125,301.5082092285156,296.3468933105469,299.2876281738281,297.296142578125,284.9825134277344,1.0,0.3291597664356231,1.0,1.0,0.7032247185707092,1.0,-1.7425936460494995,0.8219183683395386,0.9206752181053162,0.420316606760025,0.9948421716690063,0.9948421716690063,0.0,49.802032470703125,55.0,44319.55078125,0.0,448.0529174804688,1.0,280.658203125,283.75946044921875,299.3931579589844,302.335205078125,293.1499938964844,293.1499938964844,280.3500061035156,26398.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238089442253113,1.0,0.0,0.0,3.4186136722564697,3.4186336994171143,7.798181513862801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.27099609375,0.0,1784.083740234375,1895.4371337890625,0.0,1803.4739990234373,1.0,1.0,0.0,3.0,1.0,0.0
17662020,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9990000128746032,0.3964967727661133,0.3205591440200805,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8726972937583923,0.2376449108123779,0.2256209999322891,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.8093189597129822,0.187355488538742,0.1317204684019088,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.8493545651435852,0.2186394035816192,0.2078145295381546,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7124794721603394,0.1262061893939972,0.5730662941932678,284.8075256347656,284.95001220703125,301.5183410644531,296.36053466796875,299.28912353515625,297.2888488769531,284.8095092773437,1.0,0.3312644958496094,1.0,1.0,0.7032503485679626,1.0,-1.7508832216262815,0.8260416984558105,0.9248415231704712,0.4225035905838012,0.8280630707740784,0.8280630707740784,0.0,50.748443603515625,58.0,45150.98046875,0.0,455.8861999511719,1.0,280.3597106933594,283.5770568847656,299.3970642089844,302.4065246582031,293.1499938964844,293.1499938964844,280.6499938964844,35737.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339143753051758,1.0,0.0,0.0,3.351743698120117,3.351764917373657,7.496091711800545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.75439453125,0.0,1785.243896484375,1895.4371337890625,0.0,1887.9810791015625,0.9994644522666932,1.0,0.0,3.0,1.0,0.0
17662080,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9990000128746032,0.3964967727661133,0.3205591440200805,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8726972937583923,0.2376449108123779,0.2256209999322891,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.8093189597129822,0.187355488538742,0.1317204684019088,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.8493545651435852,0.2186394035816192,0.2078145295381546,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7124794721603394,0.1262061893939972,0.5730662941932678,284.8075256347656,284.95001220703125,301.5183410644531,296.36053466796875,299.28912353515625,297.2888488769531,284.8095092773437,1.0,0.3312644958496094,1.0,1.0,0.7032503485679626,1.0,-1.7508832216262815,0.8260416984558105,0.9248415231704712,0.4225035905838012,0.8280630707740784,0.8280630707740784,0.0,50.748443603515625,58.0,45150.98046875,0.0,455.8861999511719,1.0,280.3597106933594,283.5770568847656,299.3970642089844,302.4065246582031,293.1499938964844,293.1499938964844,280.6499938964844,35737.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339143753051758,1.0,0.0,0.0,3.351743698120117,3.351764917373657,7.496091711800545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.75439453125,0.0,1785.243896484375,1895.4371337890625,0.0,1887.9810791015625,0.9994644522666932,1.0,0.0,3.0,1.0,0.0
17662140,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.396164983510971,0.3263973295688629,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8697406649589539,0.239755779504776,0.2274238467216491,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8060373067855835,0.1886591762304306,0.1325041800737381,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8461148738861084,0.2201691567897796,0.2090905755758285,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7079021334648132,0.1262044161558151,0.5726329684257507,285.0062255859375,284.95001220703125,301.5244140625,296.37420654296875,299.29217529296875,297.28759765625,285.00909423828125,1.0,0.3341424763202667,1.0,1.0,0.7032760381698608,1.0,-1.762007474899292,0.831580400466919,0.9304270148277284,0.4254421591758728,0.9440228343009948,0.9440228343009948,0.0,52.10373306274414,46.0,44740.84375,0.0,466.760986328125,1.0,280.6404724121094,283.780517578125,299.3416748046875,302.2386474609375,293.1499938964844,293.1499938964844,280.3500061035156,28958.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228948473930359,1.0,0.0,0.0,3.4019017219543457,3.4019219875335693,7.722124450992851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.7587890625,0.0,1786.6920166015625,1895.4371337890625,0.0,1795.9052734375,1.0,1.0,0.0,3.0,1.0,0.0
17662200,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.396164983510971,0.3263973295688629,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8697406649589539,0.239755779504776,0.2274238467216491,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8060373067855835,0.1886591762304306,0.1325041800737381,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8461148738861084,0.2201691567897796,0.2090905755758285,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7079021334648132,0.1262044161558151,0.5726329684257507,285.0062255859375,284.95001220703125,301.5244140625,296.37420654296875,299.29217529296875,297.28759765625,285.00909423828125,1.0,0.3341424763202667,1.0,1.0,0.7032760381698608,1.0,-1.762007474899292,0.831580400466919,0.9304270148277284,0.4254421591758728,0.9440228343009948,0.9440228343009948,0.0,52.10373306274414,46.0,44740.84375,0.0,466.760986328125,1.0,280.6404724121094,283.780517578125,299.3416748046875,302.2386474609375,293.1499938964844,293.1499938964844,280.3500061035156,28958.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228948473930359,1.0,0.0,0.0,3.4019017219543457,3.4019219875335693,7.722124450992851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.7587890625,0.0,1786.6920166015625,1895.4371337890625,0.0,1795.9052734375,1.0,1.0,0.0,3.0,1.0,0.0
17662260,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.9990000128746032,0.3962591290473938,0.3193330764770508,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8787055611610413,0.2416961640119552,0.2293601930141449,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8136190176010132,0.1897941529750824,0.1333673000335693,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.853915810585022,0.2215365022420883,0.2104773819446563,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7131928205490112,0.126166820526123,0.5725924968719482,284.84503173828125,284.95001220703125,301.52685546875,296.38787841796875,299.2928161621094,297.287109375,284.8463439941406,1.0,0.3317443430423736,1.0,1.0,0.7033202052116394,1.0,-1.758519411087036,0.8297983407974243,0.9287210702896118,0.4245834052562713,0.8124570250511169,0.8124570250511169,0.0,50.680946350097656,49.0,45334.41015625,0.0,460.3465270996094,1.0,280.3593139648437,283.61212158203125,299.4164428710937,302.42822265625,293.1499938964844,293.1499938964844,280.6499938964844,37416.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326352000236511,1.0,0.0,0.0,3.327746629714966,3.327767848968506,7.389138545477181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.30712890625,0.0,1768.946533203125,1895.4371337890625,0.0,1877.200927734375,0.9939274191856384,1.0,0.0,3.0,1.0,0.0
17662320,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.9990000128746032,0.3962591290473938,0.3193330764770508,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8787055611610413,0.2416961640119552,0.2293601930141449,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8136190176010132,0.1897941529750824,0.1333673000335693,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.853915810585022,0.2215365022420883,0.2104773819446563,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7131928205490112,0.126166820526123,0.5725924968719482,284.84503173828125,284.95001220703125,301.52685546875,296.38787841796875,299.2928161621094,297.287109375,284.8463439941406,1.0,0.3317443430423736,1.0,1.0,0.7033202052116394,1.0,-1.758519411087036,0.8297983407974243,0.9287210702896118,0.4245834052562713,0.8124570250511169,0.8124570250511169,0.0,50.680946350097656,49.0,45334.41015625,0.0,460.3465270996094,1.0,280.3593139648437,283.61212158203125,299.4164428710937,302.42822265625,293.1499938964844,293.1499938964844,280.6499938964844,37416.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326352000236511,1.0,0.0,0.0,3.327746629714966,3.327767848968506,7.389138545477181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.30712890625,0.0,1768.946533203125,1895.4371337890625,0.0,1877.200927734375,0.9939274191856384,1.0,0.0,3.0,1.0,0.0
17662380,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.3993741869926452,0.3153791725635528,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8849801421165466,0.2439690381288528,0.2312984615564346,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8185222744941711,0.1912313997745514,0.1342287361621856,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8592308759689331,0.2231960296630859,0.2118535935878753,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7161478400230408,0.1263369768857956,0.5726882219314575,285.0104064941406,284.95001220703125,301.5260314941406,296.4015197753906,299.2930603027344,297.2880554199219,285.01239013671875,1.0,0.33133065700531,1.0,1.0,0.703364372253418,1.0,-1.7588902711868286,0.8299993872642517,0.928890824317932,0.4245360195636749,0.9239479899406432,0.9239479899406432,0.0,49.94076156616211,52.0,44713.765625,0.0,458.3602600097656,1.0,280.6394958496094,283.7850341796875,299.37176513671875,302.2723083496094,293.1499938964844,293.1499938964844,280.3500061035156,29953.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225107550621033,1.0,0.0,0.0,3.3938941955566406,3.393914699554444,7.685814580327133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.5830078125,0.0,1785.5826416015625,1895.4371337890625,0.0,1792.7286376953125,1.0,1.0,0.0,3.0,1.0,0.0
17662440,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.3993741869926452,0.3153791725635528,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8849801421165466,0.2439690381288528,0.2312984615564346,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8185222744941711,0.1912313997745514,0.1342287361621856,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8592308759689331,0.2231960296630859,0.2118535935878753,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7161478400230408,0.1263369768857956,0.5726882219314575,285.0104064941406,284.95001220703125,301.5260314941406,296.4015197753906,299.2930603027344,297.2880554199219,285.01239013671875,1.0,0.33133065700531,1.0,1.0,0.703364372253418,1.0,-1.7588902711868286,0.8299993872642517,0.928890824317932,0.4245360195636749,0.9239479899406432,0.9239479899406432,0.0,49.94076156616211,52.0,44713.765625,0.0,458.3602600097656,1.0,280.6394958496094,283.7850341796875,299.37176513671875,302.2723083496094,293.1499938964844,293.1499938964844,280.3500061035156,29953.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225107550621033,1.0,0.0,0.0,3.3938941955566406,3.393914699554444,7.685814580327133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.5830078125,0.0,1785.5826416015625,1895.4371337890625,0.0,1792.7286376953125,1.0,1.0,0.0,3.0,1.0,0.0
