time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.400947630405426,0.3147045075893402,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8870869278907776,0.2450677901506424,0.2324134856462478,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8200854659080505,0.1919117420911789,0.1347575783729553,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8609358072280884,0.2239907681941986,0.212676003575325,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7168832421302795,0.1264374703168869,0.5732841491699219,284.8981018066406,284.95001220703125,301.5245056152344,296.4083251953125,299.2929077148437,297.2887878417969,284.8810119628906,1.0,0.3316787481307983,1.0,1.0,0.7033864855766296,1.0,-1.7617559432983398,0.8314214944839478,0.930334448814392,0.4252801537513733,0.8554920554161072,0.8554920554161072,0.0,49.87558364868164,52.0,45479.25390625,0.0,459.9217224121094,1.0,280.4039001464844,283.6380615234375,299.4408264160156,302.4891052246094,293.1499938964844,293.1499938964844,280.3500061035156,32076.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290235161781311,1.0,0.0,0.0,3.379207134246826,3.379227876663208,7.619437951689179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.923828125,0.0,1786.5677490234375,1895.4371337890625,0.0,1846.892822265625,1.0,1.0,0.0,3.0,1.0,0.0
17662560,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9990000128746032,0.4019362032413482,0.3152909576892853,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8877255320549011,0.2459657937288284,0.2333364337682724,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8203626275062561,0.1924049705266952,0.1351543813943863,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8612657785415649,0.2245954424142837,0.2133197486400604,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.716519832611084,0.1264245957136154,0.5734491348266602,284.86212158203125,284.95001220703125,301.52227783203125,296.41510009765625,299.2914428710937,297.2873840332031,284.8672180175781,1.0,0.3323211073875427,1.0,1.0,0.7032938599586487,1.0,-1.7650153636932373,0.8330833911895752,0.9319319128990172,0.4261835515499115,0.8040983080863953,0.8040983080863953,0.0,50.054683685302734,55.0,45319.2734375,0.0,462.4636535644531,1.0,280.3598937988281,283.6349792480469,299.4414978027344,302.4495849609375,293.1499938964844,293.1499938964844,280.6499938964844,38528.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317243814468384,1.0,0.0,0.0,3.2998921871185303,3.2999134063720703,7.265956583069055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.71484375,0.0,1742.0250244140625,1895.4371337890625,0.0,1869.5400390625,0.9886523485183716,1.0,0.0,3.0,1.0,0.0
17662620,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.4042358994483948,0.3180195093154907,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8878061771392822,0.2483352273702621,0.2354181855916977,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8199487328529358,0.1939123272895813,0.1361046582460403,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8607951998710632,0.2263190895318985,0.2148099541664123,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7148707509040833,0.1267009377479553,0.5743210911750793,285.0316772460937,284.95001220703125,301.5159606933594,296.4285583496094,299.2905578613281,297.2896728515625,285.03497314453125,1.0,0.3343923985958099,1.0,1.0,0.703108549118042,1.0,-1.7747647762298584,0.8380257487297058,0.9367390275001526,0.4288589656352997,0.9341427087783812,0.9341427087783812,0.0,50.775917053222656,58.0,45017.23046875,0.0,470.6783447265625,1.0,280.639404296875,283.80230712890625,299.4032287597656,302.31756591796875,293.1499938964844,293.1499938964844,280.3500061035156,29513.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722431480884552,1.0,0.0,0.0,3.397650241851806,3.3976707458496094,7.702835773670813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.13916015625,0.0,1786.3779296875,1895.4371337890625,0.0,1792.0732421875,1.0,1.0,0.0,3.0,1.0,0.0
17662680,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.4042358994483948,0.3180195093154907,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8878061771392822,0.2483352273702621,0.2354181855916977,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8199487328529358,0.1939123272895813,0.1361046582460403,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8607951998710632,0.2263190895318985,0.2148099541664123,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7148707509040833,0.1267009377479553,0.5743210911750793,285.0316772460937,284.95001220703125,301.5159606933594,296.4285583496094,299.2905578613281,297.2896728515625,285.03497314453125,1.0,0.3343923985958099,1.0,1.0,0.703108549118042,1.0,-1.7747647762298584,0.8380257487297058,0.9367390275001526,0.4288589656352997,0.9341427087783812,0.9341427087783812,0.0,50.775917053222656,58.0,45017.23046875,0.0,470.6783447265625,1.0,280.639404296875,283.80230712890625,299.4032287597656,302.31756591796875,293.1499938964844,293.1499938964844,280.3500061035156,29513.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722431480884552,1.0,0.0,0.0,3.397650241851806,3.3976707458496094,7.702835773670813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.13916015625,0.0,1786.3779296875,1895.4371337890625,0.0,1792.0732421875,1.0,1.0,0.0,3.0,1.0,0.0
17662740,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.4047656655311584,0.3229284882545471,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8858949542045593,0.2503841519355774,0.2375518083572387,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8178491592407227,0.1951135545969009,0.1370835900306701,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8584737181663513,0.2277417629957199,0.2163436710834503,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7117536664009094,0.1268437057733535,0.5755507349967957,284.8837280273437,284.95001220703125,301.5074768066406,296.4418334960937,299.28662109375,297.2879943847656,284.885498046875,1.0,0.3373529613018036,1.0,1.0,0.7029232382774353,1.0,-1.787713885307312,0.8445518016815186,0.9431620240211488,0.4324453771114349,0.8318201303482056,0.8318201303482056,0.0,51.99024963378906,61.0,45996.69140625,0.0,482.494384765625,1.0,280.3592834472656,283.6397399902344,299.4761657714844,302.51873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36068.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331711649894714,1.0,0.0,0.0,3.349903106689453,3.349924325942993,7.487861353183689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.09130859375,0.0,1786.01416015625,1895.4371337890625,0.0,1881.7149658203125,0.9989368319511414,1.0,0.0,3.0,1.0,0.0
17662800,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.4047656655311584,0.3229284882545471,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8858949542045593,0.2503841519355774,0.2375518083572387,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8178491592407227,0.1951135545969009,0.1370835900306701,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8584737181663513,0.2277417629957199,0.2163436710834503,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7117536664009094,0.1268437057733535,0.5755507349967957,284.8837280273437,284.95001220703125,301.5074768066406,296.4418334960937,299.28662109375,297.2879943847656,284.885498046875,1.0,0.3373529613018036,1.0,1.0,0.7029232382774353,1.0,-1.787713885307312,0.8445518016815186,0.9431620240211488,0.4324453771114349,0.8318201303482056,0.8318201303482056,0.0,51.99024963378906,61.0,45996.69140625,0.0,482.494384765625,1.0,280.3592834472656,283.6397399902344,299.4761657714844,302.51873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36068.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331711649894714,1.0,0.0,0.0,3.349903106689453,3.349924325942993,7.487861353183689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.09130859375,0.0,1786.01416015625,1895.4371337890625,0.0,1881.7149658203125,0.9989368319511414,1.0,0.0,3.0,1.0,0.0
17662860,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9990000128746032,0.4045192897319793,0.329642117023468,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8823559880256653,0.2527726888656616,0.2396654784679412,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8143181800842285,0.1966146826744079,0.1380416750907898,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8546415567398071,0.2294548004865646,0.2178404182195663,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7071878910064697,0.1271482110023498,0.5766646265983582,285.076904296875,284.95001220703125,301.4971923828125,296.4549560546875,299.2806091308594,297.2843017578125,285.07989501953125,1.0,0.3409575223922729,1.0,1.0,0.7030739784240723,1.0,-1.802595615386963,0.851905345916748,0.95069020986557,0.4364105463027954,0.9913586974143982,0.9913586974143982,0.0,53.61528015136719,49.0,45707.26171875,0.0,496.9712219238281,1.0,280.6405944824219,283.8371276855469,299.4347229003906,302.388671875,293.1499938964844,293.1499938964844,280.3500061035156,27180.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252615094184875,1.0,0.0,0.0,3.413934230804444,3.413954496383667,7.77684817876434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.3896484375,0.0,1785.4852294921875,1895.4371337890625,0.0,1815.5272216796875,1.0,1.0,0.0,3.0,1.0,0.0
17662920,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9990000128746032,0.4045192897319793,0.329642117023468,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8823559880256653,0.2527726888656616,0.2396654784679412,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8143181800842285,0.1966146826744079,0.1380416750907898,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8546415567398071,0.2294548004865646,0.2178404182195663,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7071878910064697,0.1271482110023498,0.5766646265983582,285.076904296875,284.95001220703125,301.4971923828125,296.4549560546875,299.2806091308594,297.2843017578125,285.07989501953125,1.0,0.3409575223922729,1.0,1.0,0.7030739784240723,1.0,-1.802595615386963,0.851905345916748,0.95069020986557,0.4364105463027954,0.9913586974143982,0.9913586974143982,0.0,53.61528015136719,49.0,45707.26171875,0.0,496.9712219238281,1.0,280.6405944824219,283.8371276855469,299.4347229003906,302.388671875,293.1499938964844,293.1499938964844,280.3500061035156,27180.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252615094184875,1.0,0.0,0.0,3.413934230804444,3.413954496383667,7.77684817876434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.3896484375,0.0,1785.4852294921875,1895.4371337890625,0.0,1815.5272216796875,1.0,1.0,0.0,3.0,1.0,0.0
17662980,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.4044000506401062,0.323504239320755,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8907122611999512,0.2548462152481079,0.241772323846817,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8209273219108582,0.1978144198656082,0.1389802694320678,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8618370890617371,0.2308726459741592,0.2193162739276886,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7122219800949097,0.1273198574781417,0.5777068138122559,284.9004211425781,284.95001220703125,301.4854736328125,296.4678039550781,299.2724304199219,297.2797241210937,284.8982238769531,1.0,0.3391739130020141,1.0,1.0,0.7032247185707092,1.0,-1.801922917366028,0.8514692783355713,0.9504536986351012,0.4362954795360565,0.8941994905471802,0.8941994905471802,0.0,52.417423248291016,52.0,46531.71875,0.0,492.8581237792969,1.0,280.3590087890625,283.64361572265625,299.5052795410156,302.58990478515625,293.1499938964844,293.1499938964844,280.04998779296875,30773.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367404699325562,1.0,0.0,0.0,3.3882997035980225,3.3883204460144043,7.660497090000717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.97265625,0.0,1786.0732421875,1895.4371337890625,0.0,1911.8792724609373,1.0,1.0,0.0,3.0,1.0,0.0
17663040,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.4044000506401062,0.323504239320755,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8907122611999512,0.2548462152481079,0.241772323846817,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8209273219108582,0.1978144198656082,0.1389802694320678,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8618370890617371,0.2308726459741592,0.2193162739276886,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7122219800949097,0.1273198574781417,0.5777068138122559,284.9004211425781,284.95001220703125,301.4854736328125,296.4678039550781,299.2724304199219,297.2797241210937,284.8982238769531,1.0,0.3391739130020141,1.0,1.0,0.7032247185707092,1.0,-1.801922917366028,0.8514692783355713,0.9504536986351012,0.4362954795360565,0.8941994905471802,0.8941994905471802,0.0,52.417423248291016,52.0,46531.71875,0.0,492.8581237792969,1.0,280.3590087890625,283.64361572265625,299.5052795410156,302.58990478515625,293.1499938964844,293.1499938964844,280.04998779296875,30773.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367404699325562,1.0,0.0,0.0,3.3882997035980225,3.3883204460144043,7.660497090000717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.97265625,0.0,1786.0732421875,1895.4371337890625,0.0,1911.8792724609373,1.0,1.0,0.0,3.0,1.0,0.0
17663100,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.9990000128746032,0.4048627912998199,0.3217688202857971,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.8933734893798828,0.2556365132331848,0.2425747066736221,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.8228572010993958,0.1981875449419021,0.1392782926559448,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8640286922454834,0.2313464283943176,0.2198177874088287,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.7134457230567932,0.1272594779729843,0.5775774717330933,284.7778625488281,284.95001220703125,301.47918701171875,296.4741516113281,299.2675476074219,297.2762145996094,284.76483154296875,1.0,0.339029848575592,1.0,1.0,0.7033001184463501,1.0,-1.8016000986099243,0.851296067237854,0.9503040909767152,0.4361012876033783,0.7791251540184021,0.7791251540184021,0.0,52.07578659057617,52.0,47062.7890625,0.0,491.6047973632813,1.0,280.1081848144531,283.50250244140625,299.5289306640625,302.718505859375,293.1499938964844,293.1499938964844,280.04998779296875,38112.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431590557098389,1.0,0.0,0.0,3.3223695755004883,3.3223910331726074,7.365279088844545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.6484375,0.0,1768.49609375,1895.4371337890625,0.0,1966.5660400390625,0.991930902004242,1.0,0.0,3.0,1.0,0.0
17663160,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9990000128746032,0.4052746593952179,0.3216800987720489,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8943384885787964,0.2564129829406738,0.2432713508605957,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8233444690704346,0.1985436826944351,0.1395046710968017,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8646270632743835,0.2317955493927002,0.2202154248952865,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.7133303284645081,0.1271685659885406,0.5771362781524658,284.84014892578125,284.95001220703125,301.4726867675781,296.4804077148437,299.262451171875,297.2722473144531,284.8558349609375,1.0,0.3391976952552795,1.0,1.0,0.7033452987670898,1.0,-1.8025484085083008,0.8517528176307678,0.9507955312728882,0.4363202154636383,0.7665476202964783,0.7665476202964783,0.0,52.07916641235352,55.0,46492.7421875,0.0,492.2242431640625,1.0,280.061767578125,283.6176147460937,299.4947204589844,302.5874328613281,293.1499938964844,293.1499938964844,280.3500061035156,42869.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428538799285889,1.0,0.0,0.0,3.1169698238372803,3.116990327835083,6.482738967861224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.298828125,0.0,1547.2376708984375,1895.4371337890625,0.0,1963.953369140625,0.9508734345436096,1.0,0.0,3.0,1.0,0.0
17663220,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.4073742032051086,0.322508692741394,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8961356282234192,0.2588038444519043,0.2453273087739944,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8242869973182678,0.199969470500946,0.1403790116310119,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.865655243396759,0.2334081530570984,0.2215723842382431,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7129817008972168,0.1274233013391494,0.5777714848518372,284.9760131835937,284.95001220703125,301.4591979980469,296.4927062988281,299.25885009765625,297.2767639160156,284.9730529785156,1.0,0.340485155582428,1.0,1.0,0.7034356594085693,1.0,-1.809449553489685,0.8551608324050903,0.9542887806892396,0.438118577003479,0.8531885147094727,0.8531885147094727,0.0,52.388938903808594,58.0,46448.015625,0.0,497.6271362304688,1.0,280.3384704589844,283.72216796875,299.4557189941406,302.45721435546875,293.1499938964844,293.1499938964844,280.6499938964844,32859.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308388352394104,1.0,0.0,0.0,3.2820019721984863,3.282021999359131,7.187386472651269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.35595703125,0.0,1662.3133544921875,1895.4371337890625,0.0,1862.1025390625,0.9774370193481444,1.0,0.0,3.0,1.0,0.0
17663280,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.4073742032051086,0.322508692741394,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8961356282234192,0.2588038444519043,0.2453273087739944,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8242869973182678,0.199969470500946,0.1403790116310119,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.865655243396759,0.2334081530570984,0.2215723842382431,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7129817008972168,0.1274233013391494,0.5777714848518372,284.9760131835937,284.95001220703125,301.4591979980469,296.4927062988281,299.25885009765625,297.2767639160156,284.9730529785156,1.0,0.340485155582428,1.0,1.0,0.7034356594085693,1.0,-1.809449553489685,0.8551608324050903,0.9542887806892396,0.438118577003479,0.8531885147094727,0.8531885147094727,0.0,52.388938903808594,58.0,46448.015625,0.0,497.6271362304688,1.0,280.3384704589844,283.72216796875,299.4557189941406,302.45721435546875,293.1499938964844,293.1499938964844,280.6499938964844,32859.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308388352394104,1.0,0.0,0.0,3.2820019721984863,3.282021999359131,7.187386472651269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.35595703125,0.0,1662.3133544921875,1895.4371337890625,0.0,1862.1025390625,0.9774370193481444,1.0,0.0,3.0,1.0,0.0
17663340,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.9990000128746032,0.4095368981361389,0.325112521648407,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8967862725257874,0.2615188956260681,0.2478309422731399,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8242689371109009,0.2016168981790542,0.1415024250745773,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8655521869659424,0.2352606654167175,0.223281517624855,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7118906378746033,0.1279065012931823,0.5797747373580933,285.1058349609375,284.95001220703125,301.44537353515625,296.5046691894531,299.2562255859375,297.28302001953125,285.1086730957031,1.0,0.3428651988506317,1.0,1.0,0.7035260200500488,1.0,-1.8213860988616943,0.8610687851905823,0.960317313671112,0.441319078207016,1.0,1.0,0.0,53.15470504760742,61.0,46112.1484375,0.0,507.7708740234375,1.0,280.6394348144531,283.86065673828125,299.4833984375,302.45166015625,293.1499938964844,293.1499938964844,280.3500061035156,26630.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240592241287231,1.0,0.0,0.0,3.417057514190674,3.417077779769897,7.791084613018029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.9267578125,0.0,1784.2584228515625,1895.4371337890625,0.0,1805.54833984375,1.0,1.0,0.0,3.0,1.0,0.0
17663400,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.9990000128746032,0.4095368981361389,0.325112521648407,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8967862725257874,0.2615188956260681,0.2478309422731399,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8242689371109009,0.2016168981790542,0.1415024250745773,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8655521869659424,0.2352606654167175,0.223281517624855,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7118906378746033,0.1279065012931823,0.5797747373580933,285.1058349609375,284.95001220703125,301.44537353515625,296.5046691894531,299.2562255859375,297.28302001953125,285.1086730957031,1.0,0.3428651988506317,1.0,1.0,0.7035260200500488,1.0,-1.8213860988616943,0.8610687851905823,0.960317313671112,0.441319078207016,1.0,1.0,0.0,53.15470504760742,61.0,46112.1484375,0.0,507.7708740234375,1.0,280.6394348144531,283.86065673828125,299.4833984375,302.45166015625,293.1499938964844,293.1499938964844,280.3500061035156,26630.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240592241287231,1.0,0.0,0.0,3.417057514190674,3.417077779769897,7.791084613018029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.9267578125,0.0,1784.2584228515625,1895.4371337890625,0.0,1805.54833984375,1.0,1.0,0.0,3.0,1.0,0.0
17663460,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9990000128746032,0.4098034203052521,0.3302542865276336,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8948591351509094,0.2637541592121124,0.25017911195755,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8220324516296387,0.2027935087680816,0.1424923688173294,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8630186319351196,0.236648216843605,0.2248207777738571,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7088772654533386,0.1281805783510208,0.5816834568977356,284.94317626953125,284.95001220703125,301.4316101074219,296.5162658691406,299.2482604980469,297.2791748046875,284.9427490234375,1.0,0.3460776209831238,1.0,1.0,0.703700065612793,1.0,-1.8357082605361936,0.8681219220161438,0.9675863981246948,0.4451732039451599,0.9383172392845154,0.9383172392845154,0.0,54.47671508789063,64.0,47242.73046875,0.0,521.359375,1.0,280.3589172363281,283.677734375,299.56201171875,302.6812744140625,293.1499938964844,293.1499938964844,280.04998779296875,28596.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374609708786011,1.0,0.0,0.0,3.4034230709075928,3.4034435749053955,7.729033768555382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.732421875,0.0,1785.146484375,1895.4371337890625,0.0,1917.98974609375,1.0,1.0,0.0,3.0,1.0,0.0
17663520,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9990000128746032,0.4098034203052521,0.3302542865276336,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8948591351509094,0.2637541592121124,0.25017911195755,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8220324516296387,0.2027935087680816,0.1424923688173294,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8630186319351196,0.236648216843605,0.2248207777738571,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7088772654533386,0.1281805783510208,0.5816834568977356,284.94317626953125,284.95001220703125,301.4316101074219,296.5162658691406,299.2482604980469,297.2791748046875,284.9427490234375,1.0,0.3460776209831238,1.0,1.0,0.703700065612793,1.0,-1.8357082605361936,0.8681219220161438,0.9675863981246948,0.4451732039451599,0.9383172392845154,0.9383172392845154,0.0,54.47671508789063,64.0,47242.73046875,0.0,521.359375,1.0,280.3589172363281,283.677734375,299.56201171875,302.6812744140625,293.1499938964844,293.1499938964844,280.04998779296875,28596.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374609708786011,1.0,0.0,0.0,3.4034230709075928,3.4034435749053955,7.729033768555382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.732421875,0.0,1785.146484375,1895.4371337890625,0.0,1917.98974609375,1.0,1.0,0.0,3.0,1.0,0.0
17663580,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.9990000128746032,0.4072560966014862,0.338466078042984,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8894132971763611,0.2653871178627014,0.2518799304962158,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8166871666908264,0.2034061849117279,0.1430348753929138,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8572103977203369,0.2374463826417923,0.2257369011640548,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7028317451477051,0.1280566900968551,0.5818055272102356,284.8180236816406,284.95001220703125,301.4182434082031,296.5274963378906,299.2351379394531,297.26513671875,284.8291320800781,1.0,0.3497973978519439,1.0,1.0,0.7038741111755371,1.0,-1.849509239196777,0.874914824962616,0.9745944142341614,0.4488918483257293,0.7892512679100037,0.7892512679100037,0.0,56.41877365112305,52.0,47863.7734375,0.0,536.7400512695312,1.0,280.0603942871094,283.56219482421875,299.5614929199219,302.7410888671875,293.1499938964844,293.1499938964844,280.3500061035156,40093.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471794486045837,1.0,0.0,0.0,3.254816770553589,3.25483775138855,7.068811669341812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.09912109375,0.0,1697.00390625,1895.4371337890625,0.0,2001.0994873046875,0.9796739816665648,1.0,0.0,3.0,1.0,0.0
17663640,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.9990000128746032,0.4072560966014862,0.338466078042984,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8894132971763611,0.2653871178627014,0.2518799304962158,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.8166871666908264,0.2034061849117279,0.1430348753929138,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8572103977203369,0.2374463826417923,0.2257369011640548,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7028317451477051,0.1280566900968551,0.5818055272102356,284.8180236816406,284.95001220703125,301.4182434082031,296.5274963378906,299.2351379394531,297.26513671875,284.8291320800781,1.0,0.3497973978519439,1.0,1.0,0.7038741111755371,1.0,-1.849509239196777,0.874914824962616,0.9745944142341614,0.4488918483257293,0.7892512679100037,0.7892512679100037,0.0,56.41877365112305,52.0,47863.7734375,0.0,536.7400512695312,1.0,280.0603942871094,283.56219482421875,299.5614929199219,302.7410888671875,293.1499938964844,293.1499938964844,280.3500061035156,40093.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471794486045837,1.0,0.0,0.0,3.254816770553589,3.25483775138855,7.068811669341812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.09912109375,0.0,1697.00390625,1895.4371337890625,0.0,2001.0994873046875,0.9796739816665648,1.0,0.0,3.0,1.0,0.0
17663700,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.4062765538692474,0.3378832638263702,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8909547328948975,0.2664581835269928,0.252718985080719,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8175968527793884,0.2039368003606796,0.1432918310165405,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.858228325843811,0.2380607575178146,0.2261654585599899,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7031405568122864,0.1280744820833206,0.5815264582633972,284.97381591796875,284.95001220703125,301.4118347167969,296.532958984375,299.2308959960937,297.2628479003906,284.9826354980469,1.0,0.3494572341442108,1.0,1.0,0.7039611339569092,1.0,-1.8503154516220093,0.8752538561820984,0.9750615954399108,0.4491666555404663,0.8745177388191223,0.8745177388191223,0.0,56.32387924194336,52.0,47519.19140625,0.0,536.9857177734375,1.0,280.2916259765625,283.7154846191406,299.4975280761719,302.53387451171875,293.1499938964844,293.1499938964844,280.3500061035156,33865.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398078441619873,1.0,0.0,0.0,3.310921192169189,3.310941696166992,7.314606591535266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.8076171875,0.0,1710.8438720703125,1895.4371337890625,0.0,1937.9437255859373,0.9892704486846924,1.0,0.0,3.0,1.0,0.0
17663760,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.4064521789550781,0.3332756161689758,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8964766263961792,0.2676838040351867,0.2537984251976013,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8218710422515869,0.2046060860157013,0.1437055170536041,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8629273772239685,0.2388165146112442,0.2268051505088806,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.7066289186477661,0.1281830817461013,0.5817100405693054,284.9677734375,284.95001220703125,301.4056396484375,296.5382995605469,299.22869873046875,297.26483154296875,284.9662780761719,1.0,0.348007470369339,1.0,1.0,0.7041477560997009,1.0,-1.8475682735443115,0.8737998604774475,0.9737683534622192,0.4483626782894134,0.8793875575065613,0.8793875575065613,0.0,55.34572982788086,40.0,47489.734375,0.0,532.0435791015625,1.0,280.3392333984375,283.6966247558594,299.5116271972656,302.58892822265625,293.1499938964844,293.1499938964844,280.6499938964844,32285.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372608184814453,1.0,0.0,0.0,3.3785884380340576,3.3786091804504395,7.616647508257302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.53466796875,0.0,1787.8089599609375,1895.4371337890625,0.0,1916.29150390625,1.0,1.0,0.0,3.0,1.0,0.0
17663820,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.9990000128746032,0.4108826816082001,0.3156345188617706,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.9172121286392212,0.2704386115074157,0.256142646074295,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8376136422157288,0.2062113583087921,0.1446482986211776,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8807396292686462,0.2406050264835357,0.2282499521970749,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.7199249863624573,0.1286330670118332,0.5826711654663086,285.1325988769531,284.95001220703125,301.39422607421875,296.5486755371094,299.2289428710937,297.2776794433594,285.1333923339844,1.0,0.3422451019287109,1.0,1.0,0.7045210003852844,1.0,-1.8332279920578003,0.8664919137954712,0.9667360186576844,0.4442984163761139,1.0,1.0,0.0,51.62842559814453,43.0,46402.75,0.0,510.81060791015625,1.0,280.63995361328125,283.8814697265625,299.51806640625,302.5198669433594,293.1499938964844,293.1499938964844,280.3500061035156,26325.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728553295135498,1.0,0.0,0.0,3.419118642807007,3.4191389083862305,7.800486514497607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.953125,0.0,1784.0462646484375,1895.4371337890625,0.0,1842.9608154296875,1.0,1.0,0.0,3.0,1.0,0.0
17663880,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.9990000128746032,0.4108826816082001,0.3156345188617706,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.9172121286392212,0.2704386115074157,0.256142646074295,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8376136422157288,0.2062113583087921,0.1446482986211776,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8807396292686462,0.2406050264835357,0.2282499521970749,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.7199249863624573,0.1286330670118332,0.5826711654663086,285.1325988769531,284.95001220703125,301.39422607421875,296.5486755371094,299.2289428710937,297.2776794433594,285.1333923339844,1.0,0.3422451019287109,1.0,1.0,0.7045210003852844,1.0,-1.8332279920578003,0.8664919137954712,0.9667360186576844,0.4442984163761139,1.0,1.0,0.0,51.62842559814453,43.0,46402.75,0.0,510.81060791015625,1.0,280.63995361328125,283.8814697265625,299.51806640625,302.5198669433594,293.1499938964844,293.1499938964844,280.3500061035156,26325.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728553295135498,1.0,0.0,0.0,3.419118642807007,3.4191389083862305,7.800486514497607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.953125,0.0,1784.0462646484375,1895.4371337890625,0.0,1842.9608154296875,1.0,1.0,0.0,3.0,1.0,0.0
17663940,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.4180784821510315,0.3036813735961914,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.934254229068756,0.2726798057556152,0.2584095001220703,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8495972752571106,0.2073479741811752,0.145538792014122,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8943045139312744,0.2419309020042419,0.2296343445777893,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7291551828384399,0.128910094499588,0.5840617418289185,284.9247131347656,284.95001220703125,301.3843078613281,296.5586242675781,299.2304382324219,297.2907409667969,284.921142578125,1.0,0.3392776846885681,1.0,1.0,0.7048942446708679,1.0,-1.8259894847869875,0.8627585768699646,0.9632309079170228,0.4420468211174011,0.941015362739563,0.941015362739563,0.0,49.267364501953125,46.0,46959.359375,0.0,498.7073974609375,1.0,280.359130859375,283.6579284667969,299.5875244140625,302.7038269042969,293.1499938964844,293.1499938964844,280.04998779296875,28220.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384235858917236,1.0,0.0,0.0,3.406026124954224,3.406046390533448,7.740860610283562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.076171875,0.0,1784.973876953125,1895.4371337890625,0.0,1926.1651611328125,1.0,1.0,0.0,3.0,1.0,0.0
17664000,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.4180784821510315,0.3036813735961914,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.934254229068756,0.2726798057556152,0.2584095001220703,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8495972752571106,0.2073479741811752,0.145538792014122,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8943045139312744,0.2419309020042419,0.2296343445777893,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7291551828384399,0.128910094499588,0.5840617418289185,284.9247131347656,284.95001220703125,301.3843078613281,296.5586242675781,299.2304382324219,297.2907409667969,284.921142578125,1.0,0.3392776846885681,1.0,1.0,0.7048942446708679,1.0,-1.8259894847869875,0.8627585768699646,0.9632309079170228,0.4420468211174011,0.941015362739563,0.941015362739563,0.0,49.267364501953125,46.0,46959.359375,0.0,498.7073974609375,1.0,280.359130859375,283.6579284667969,299.5875244140625,302.7038269042969,293.1499938964844,293.1499938964844,280.04998779296875,28220.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384235858917236,1.0,0.0,0.0,3.406026124954224,3.406046390533448,7.740860610283562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.076171875,0.0,1784.973876953125,1895.4371337890625,0.0,1926.1651611328125,1.0,1.0,0.0,3.0,1.0,0.0
17664060,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.9990000128746032,0.4239613115787506,0.2992953062057495,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.9416173100471495,0.2742258608341217,0.2599312961101532,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.8543453216552734,0.2078446745872497,0.1459285616874694,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.8997079133987427,0.242586463689804,0.2303202450275421,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.7321879267692566,0.128715842962265,0.5834325551986694,284.7940979003906,284.95001220703125,301.37628173828125,296.5680847167969,299.22802734375,297.2932434082031,284.8096008300781,1.0,0.3381465971469879,1.0,1.0,0.7046427130699158,1.0,-1.823083758354187,0.861423134803772,0.961660623550415,0.4413107931613922,0.7675596475601196,0.7675596475601196,0.0,48.4168586730957,49.0,46861.5,0.0,494.1763000488281,1.0,280.0605773925781,283.5584716796875,299.58160400390625,302.70953369140625,293.1499938964844,293.1499938964844,280.3500061035156,42432.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744134783744812,1.0,0.0,0.0,3.186326742172241,3.186347723007202,6.774448593205307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.7548828125,0.0,1630.300048828125,1895.4371337890625,0.0,1974.927734375,0.9656934142112732,1.0,0.0,3.0,1.0,0.0
17664120,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.9990000128746032,0.4239613115787506,0.2992953062057495,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.9416173100471495,0.2742258608341217,0.2599312961101532,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.8543453216552734,0.2078446745872497,0.1459285616874694,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.8997079133987427,0.242586463689804,0.2303202450275421,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.7321879267692566,0.128715842962265,0.5834325551986694,284.7940979003906,284.95001220703125,301.37628173828125,296.5680847167969,299.22802734375,297.2932434082031,284.8096008300781,1.0,0.3381465971469879,1.0,1.0,0.7046427130699158,1.0,-1.823083758354187,0.861423134803772,0.961660623550415,0.4413107931613922,0.7675596475601196,0.7675596475601196,0.0,48.4168586730957,49.0,46861.5,0.0,494.1763000488281,1.0,280.0605773925781,283.5584716796875,299.58160400390625,302.70953369140625,293.1499938964844,293.1499938964844,280.3500061035156,42432.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744134783744812,1.0,0.0,0.0,3.186326742172241,3.186347723007202,6.774448593205307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.7548828125,0.0,1630.300048828125,1895.4371337890625,0.0,1974.927734375,0.9656934142112732,1.0,0.0,3.0,1.0,0.0
17664180,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.4295178949832916,0.297974020242691,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9459500312805176,0.2766348421573639,0.2619463205337524,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.856930673122406,0.2091001272201538,0.1466358602046966,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9025411009788512,0.2439842373132705,0.2314111292362213,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7333070635795593,0.1289460808038711,0.5837408304214478,284.952880859375,284.95001220703125,301.3705139160156,296.5770874023437,299.2321472167969,297.3052978515625,284.9522399902344,1.0,0.3385234773159027,1.0,1.0,0.7043911814689636,1.0,-1.826440930366516,0.8632159233093262,0.9632250666618348,0.4422857761383056,0.8528748750686646,0.8528748750686646,0.0,48.25672912597656,52.0,46599.1484375,0.0,495.8614501953125,1.0,280.3383483886719,283.6927795410156,299.5360412597656,302.5521240234375,293.1499938964844,293.1499938964844,280.6499938964844,33530.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309625148773193,1.0,0.0,0.0,3.318474054336548,3.3184945583343506,7.348016879404895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.70751953125,0.0,1717.712646484375,1895.4371337890625,0.0,1863.1407470703125,0.9876797199249268,1.0,0.0,3.0,1.0,0.0
17664240,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.4295178949832916,0.297974020242691,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9459500312805176,0.2766348421573639,0.2619463205337524,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.856930673122406,0.2091001272201538,0.1466358602046966,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9025411009788512,0.2439842373132705,0.2314111292362213,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7333070635795593,0.1289460808038711,0.5837408304214478,284.952880859375,284.95001220703125,301.3705139160156,296.5770874023437,299.2321472167969,297.3052978515625,284.9522399902344,1.0,0.3385234773159027,1.0,1.0,0.7043911814689636,1.0,-1.826440930366516,0.8632159233093262,0.9632250666618348,0.4422857761383056,0.8528748750686646,0.8528748750686646,0.0,48.25672912597656,52.0,46599.1484375,0.0,495.8614501953125,1.0,280.3383483886719,283.6927795410156,299.5360412597656,302.5521240234375,293.1499938964844,293.1499938964844,280.6499938964844,33530.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309625148773193,1.0,0.0,0.0,3.318474054336548,3.3184945583343506,7.348016879404895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.70751953125,0.0,1717.712646484375,1895.4371337890625,0.0,1863.1407470703125,0.9876797199249268,1.0,0.0,3.0,1.0,0.0
17664300,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9990000128746032,0.4319840967655182,0.2980833947658539,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9474585056304932,0.2779890298843384,0.2631617486476898,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8577626943588257,0.2098566442728042,0.1471249014139175,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9034107327461244,0.2448186576366424,0.2321439683437347,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7335580587387085,0.1291838884353637,0.5846031904220581,285.0643005371094,284.95001220703125,301.3685913085937,296.5813903808594,299.23486328125,297.3114929199219,285.0768737792969,1.0,0.3392158150672912,1.0,1.0,0.7042654156684875,1.0,-1.830532550811768,0.8653098940849304,0.9652226567268372,0.4434473216533661,0.9429579377174376,0.9429579377174376,0.0,48.36793899536133,52.0,46092.93359375,0.0,498.8758239746094,1.0,280.59051513671875,283.82470703125,299.5234069824219,302.4379577636719,293.1499938964844,293.1499938964844,280.6499938964844,30214.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242642641067505,1.0,0.0,0.0,3.391077041625977,3.39109754562378,7.673060054003145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.89501953125,0.0,1784.2908935546875,1895.4371337890625,0.0,1807.2489013671875,1.0,1.0,0.0,3.0,1.0,0.0
