time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9990000128746032,0.4343790113925934,0.2985722720623016,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.948710799217224,0.2794936299324035,0.264531672000885,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.8584245443344116,0.2107433974742889,0.1477130502462387,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.9040737152099608,0.2457887828350067,0.2330154627561569,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7337148785591125,0.1295288801193237,0.5859677195549011,285.11212158203125,284.95001220703125,301.36737060546875,296.5856018066406,299.2381591796875,297.318359375,285.1155090332031,1.0,0.3402104675769806,1.0,1.0,0.7042909264564514,1.0,-1.836153864860535,0.8681038022041321,0.9680501222610474,0.4449695646762848,1.0,1.0,0.0,48.5812873840332,55.0,46125.10546875,0.0,503.2258605957031,1.0,280.6396484375,283.8608703613281,299.55792236328125,302.5283203125,293.1499938964844,293.1499938964844,280.3500061035156,26496.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722865879535675,1.0,0.0,0.0,3.417947769165039,3.417967796325684,7.795143801558879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.1318359375,0.0,1784.142578125,1895.4371337890625,0.0,1795.66552734375,1.0,1.0,0.0,3.0,1.0,0.0
17664420,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9990000128746032,0.4372510910034179,0.3020443916320801,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.947947084903717,0.2818861603736877,0.2670281827449798,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8570862412452698,0.2119522094726562,0.148721382021904,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.902502715587616,0.2471721321344375,0.2345432490110397,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7320637106895447,0.1299454271793365,0.588467538356781,284.9476928710937,284.95001220703125,301.3672180175781,296.59356689453125,299.2398376464844,297.32061767578125,284.9469299316406,1.0,0.3429265916347503,1.0,1.0,0.7043419480323792,1.0,-1.8493671417236328,0.8746557235717773,0.9747113585472108,0.4485833942890167,0.948967456817627,0.948967456817627,0.0,49.500885009765625,58.0,47230.87890625,0.0,514.8606567382812,1.0,280.35894775390625,283.6739807128906,299.63641357421875,302.7567138671875,293.1499938964844,293.1499938964844,280.04998779296875,28105.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356829047203064,1.0,0.0,0.0,3.40682053565979,3.4068408012390137,7.744471872683789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.0751953125,0.0,1784.92041015625,1895.4371337890625,0.0,1902.923095703125,1.0,1.0,0.0,3.0,1.0,0.0
17664480,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9990000128746032,0.4372510910034179,0.3020443916320801,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.947947084903717,0.2818861603736877,0.2670281827449798,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8570862412452698,0.2119522094726562,0.148721382021904,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.902502715587616,0.2471721321344375,0.2345432490110397,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7320637106895447,0.1299454271793365,0.588467538356781,284.9476928710937,284.95001220703125,301.3672180175781,296.59356689453125,299.2398376464844,297.32061767578125,284.9469299316406,1.0,0.3429265916347503,1.0,1.0,0.7043419480323792,1.0,-1.8493671417236328,0.8746557235717773,0.9747113585472108,0.4485833942890167,0.948967456817627,0.948967456817627,0.0,49.500885009765625,58.0,47230.87890625,0.0,514.8606567382812,1.0,280.35894775390625,283.6739807128906,299.63641357421875,302.7567138671875,293.1499938964844,293.1499938964844,280.04998779296875,28105.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356829047203064,1.0,0.0,0.0,3.40682053565979,3.4068408012390137,7.744471872683789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.0751953125,0.0,1784.92041015625,1895.4371337890625,0.0,1902.923095703125,1.0,1.0,0.0,3.0,1.0,0.0
17664540,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.9990000128746032,0.4375873506069183,0.309382826089859,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.9417797327041626,0.2836077213287353,0.2688138782978058,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8513929843902588,0.2125361114740371,0.1492452025413513,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8962150812149048,0.2479098588228225,0.2354034185409546,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.7268262505531311,0.1298740953207016,0.588887631893158,284.8120422363281,284.95001220703125,301.3704528808594,296.6010437011719,299.2356872558594,297.3087158203125,284.82135009765625,1.0,0.3463018536567688,1.0,1.0,0.7043929696083069,1.0,-1.862489461898804,0.8811629414558411,0.9813265800476074,0.4521810412406921,0.7939404249191284,0.7939404249191284,0.0,51.132843017578125,61.0,47901.6484375,0.0,528.8444213867188,1.0,280.060302734375,283.5436706542969,299.63494873046875,302.8185729980469,293.1499938964844,293.1499938964844,280.3500061035156,39469.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453563809394836,1.0,0.0,0.0,3.2755355834960938,3.275556802749634,7.159092092479113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.2890625,0.0,1718.4937744140625,1895.4371337890625,0.0,1985.4139404296875,0.9837793707847596,1.0,0.0,3.0,1.0,0.0
17664600,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.9990000128746032,0.4375873506069183,0.309382826089859,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.9417797327041626,0.2836077213287353,0.2688138782978058,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8513929843902588,0.2125361114740371,0.1492452025413513,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8962150812149048,0.2479098588228225,0.2354034185409546,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.7268262505531311,0.1298740953207016,0.588887631893158,284.8120422363281,284.95001220703125,301.3704528808594,296.6010437011719,299.2356872558594,297.3087158203125,284.82135009765625,1.0,0.3463018536567688,1.0,1.0,0.7043929696083069,1.0,-1.862489461898804,0.8811629414558411,0.9813265800476074,0.4521810412406921,0.7939404249191284,0.7939404249191284,0.0,51.132843017578125,61.0,47901.6484375,0.0,528.8444213867188,1.0,280.060302734375,283.5436706542969,299.63494873046875,302.8185729980469,293.1499938964844,293.1499938964844,280.3500061035156,39469.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453563809394836,1.0,0.0,0.0,3.2755355834960938,3.275556802749634,7.159092092479113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.2890625,0.0,1718.4937744140625,1895.4371337890625,0.0,1985.4139404296875,0.9837793707847596,1.0,0.0,3.0,1.0,0.0
17664660,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.4378786385059356,0.3176291584968567,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9351648688316344,0.2860778868198395,0.2709589302539825,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8455827236175537,0.2137646228075027,0.149988904595375,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8896292448043823,0.2492777556180954,0.2365409433841705,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.721083402633667,0.1300227046012878,0.5893553495407104,284.98614501953125,284.95001220703125,301.3774108886719,296.6079406738281,299.2358703613281,297.3019714355469,284.9894714355469,1.0,0.3501920104026794,1.0,1.0,0.7048178315162659,1.0,-1.877785086631775,0.8886018991470337,0.9891831874847412,0.4561995267868042,0.9011868834495544,0.9011868834495544,0.0,53.019866943359375,64.0,47783.5390625,0.0,545.32666015625,1.0,280.3392944335937,283.70721435546875,299.5840759277344,302.6712341308594,293.1499938964844,293.1499938964844,280.6499938964844,31175.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358701229095459,1.0,0.0,0.0,3.3857128620147705,3.3857336044311523,7.648804398741049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.42578125,0.0,1786.5335693359375,1895.4371337890625,0.0,1904.5072021484373,1.0,1.0,0.0,3.0,1.0,0.0
17664720,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.4378786385059356,0.3176291584968567,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9351648688316344,0.2860778868198395,0.2709589302539825,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8455827236175537,0.2137646228075027,0.149988904595375,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8896292448043823,0.2492777556180954,0.2365409433841705,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.721083402633667,0.1300227046012878,0.5893553495407104,284.98614501953125,284.95001220703125,301.3774108886719,296.6079406738281,299.2358703613281,297.3019714355469,284.9894714355469,1.0,0.3501920104026794,1.0,1.0,0.7048178315162659,1.0,-1.877785086631775,0.8886018991470337,0.9891831874847412,0.4561995267868042,0.9011868834495544,0.9011868834495544,0.0,53.019866943359375,64.0,47783.5390625,0.0,545.32666015625,1.0,280.3392944335937,283.70721435546875,299.5840759277344,302.6712341308594,293.1499938964844,293.1499938964844,280.6499938964844,31175.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358701229095459,1.0,0.0,0.0,3.3857128620147705,3.3857336044311523,7.648804398741049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.42578125,0.0,1786.5335693359375,1895.4371337890625,0.0,1904.5072021484373,1.0,1.0,0.0,3.0,1.0,0.0
17664780,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.9990000128746032,0.4385717213153839,0.3255495429039001,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.9300100803375244,0.2892021834850311,0.2737907469272613,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8411030173301697,0.2155631780624389,0.1511764675378799,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.8843910694122314,0.2512368857860565,0.2382926642894745,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.716254711151123,0.1305258870124817,0.5914292931556702,285.21240234375,284.95001220703125,301.3884582519531,296.6142578125,299.2416687011719,297.30194091796875,285.21826171875,1.0,0.3545951545238495,1.0,1.0,0.7052426934242249,1.0,-1.8967139720916748,0.8978445529937744,0.9988694190979004,0.4612265825271606,1.0,1.0,0.0,54.974063873291016,67.0,47319.2890625,0.0,564.8373413085938,1.0,280.6401672363281,283.9416198730469,299.5941772460937,302.6368103027344,293.1499938964844,293.1499938964844,280.3500061035156,26329.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292368412017822,1.0,0.0,0.0,3.4190895557403564,3.419109582901001,7.800352364029095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.875,0.0,1784.0484619140625,1895.4371337890625,0.0,1848.677490234375,1.0,1.0,0.0,3.0,1.0,0.0
17664840,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.9990000128746032,0.4385717213153839,0.3255495429039001,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.9300100803375244,0.2892021834850311,0.2737907469272613,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8411030173301697,0.2155631780624389,0.1511764675378799,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.8843910694122314,0.2512368857860565,0.2382926642894745,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.716254711151123,0.1305258870124817,0.5914292931556702,285.21240234375,284.95001220703125,301.3884582519531,296.6142578125,299.2416687011719,297.30194091796875,285.21826171875,1.0,0.3545951545238495,1.0,1.0,0.7052426934242249,1.0,-1.8967139720916748,0.8978445529937744,0.9988694190979004,0.4612265825271606,1.0,1.0,0.0,54.974063873291016,67.0,47319.2890625,0.0,564.8373413085938,1.0,280.6401672363281,283.9416198730469,299.5941772460937,302.6368103027344,293.1499938964844,293.1499938964844,280.3500061035156,26329.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292368412017822,1.0,0.0,0.0,3.4190895557403564,3.419109582901001,7.800352364029095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.875,0.0,1784.0484619140625,1895.4371337890625,0.0,1848.677490234375,1.0,1.0,0.0,3.0,1.0,0.0
17664900,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.9990000128746032,0.4385861158370971,0.3295550346374511,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.9276369214057922,0.2907064855098724,0.2753479182720184,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.8390610218048096,0.2164080440998077,0.1518604159355163,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8819770216941833,0.2521729171276092,0.2393005192279815,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.7140024304389954,0.1307950615882873,0.5929528474807739,285.1184997558594,284.95001220703125,301.3956604003906,296.6171875,299.2428283691406,297.2972106933594,285.1035461425781,1.0,0.3569716513156891,1.0,1.0,0.7054550647735596,1.0,-1.907254695892334,0.9029996991157532,1.004254937171936,0.4640512466430664,1.0,1.0,0.0,56.00213241577149,67.0,48405.4140625,0.0,575.6616821289062,1.0,280.4032287597656,283.8061828613281,299.6661071777344,302.8834228515625,293.1499938964844,293.1499938964844,280.3500061035156,26347.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377949357032776,1.0,0.0,0.0,3.41896653175354,3.418986558914185,7.799791887919127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.7216796875,0.0,1784.0576171875,1895.4371337890625,0.0,1920.8245849609373,1.0,1.0,0.0,3.0,1.0,0.0
17664960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9990000128746032,0.4376565217971802,0.334299236536026,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9241682291030884,0.2919060885906219,0.2766387164592743,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8361818790435791,0.2169762551784515,0.1523674875497818,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8786594867706299,0.2528319656848907,0.2400726079940796,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7110275030136108,0.1309413313865661,0.5940203666687012,285.0649719238281,284.95001220703125,301.4040222167969,296.6199645996094,299.2412109375,297.2862854003906,285.06475830078125,1.0,0.3594108521938324,1.0,1.0,0.70578932762146,1.0,-1.917319893836975,0.907867431640625,1.0094525814056396,0.4667023420333862,1.0,1.0,0.0,57.17644500732422,70.0,48736.71484375,0.0,586.728515625,1.0,280.35809326171875,283.76593017578125,299.6691589355469,302.87841796875,293.1499938964844,293.1499938964844,280.04998779296875,26347.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429381012916565,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.00390625,0.0,1784.0576171875,1895.4371337890625,0.0,1964.6741943359373,1.0,1.0,0.0,3.0,1.0,0.0
17665020,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.4334392845630646,0.3453197777271271,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9152400493621826,0.2937896847724914,0.2786590754985809,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8288440108299255,0.2176318317651748,0.1529989689588546,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8703213334083557,0.253650426864624,0.2410872727632522,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7034047245979309,0.1309603303670883,0.5949580669403076,284.8985290527344,284.95001220703125,301.4244079589844,296.6250305175781,299.2391967773437,297.2636108398437,284.8993530273437,1.0,0.3643795549869537,1.0,1.0,0.7064577341079712,1.0,-1.9360837936401367,0.9169170260429382,1.0191668272018433,0.4716172814369201,0.9343477487564088,0.9343477487564088,0.0,59.84928131103516,73.0,50149.203125,0.0,609.2388916015625,1.0,280.0595397949219,283.5818786621094,299.6705322265625,302.9830017089844,293.1499938964844,293.1499938964844,279.75,28669.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546030879020691,1.0,0.0,0.0,3.40291690826416,3.402937173843384,7.726734452262463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.177734375,0.0,1785.1796875,1895.4371337890625,0.0,2065.4052734375,1.0,1.0,0.0,3.0,1.0,0.0
17665080,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.4334392845630646,0.3453197777271271,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9152400493621826,0.2937896847724914,0.2786590754985809,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8288440108299255,0.2176318317651748,0.1529989689588546,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8703213334083557,0.253650426864624,0.2410872727632522,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7034047245979309,0.1309603303670883,0.5949580669403076,284.8985290527344,284.95001220703125,301.4244079589844,296.6250305175781,299.2391967773437,297.2636108398437,284.8993530273437,1.0,0.3643795549869537,1.0,1.0,0.7064577341079712,1.0,-1.9360837936401367,0.9169170260429382,1.0191668272018433,0.4716172814369201,0.9343477487564088,0.9343477487564088,0.0,59.84928131103516,73.0,50149.203125,0.0,609.2388916015625,1.0,280.0595397949219,283.5818786621094,299.6705322265625,302.9830017089844,293.1499938964844,293.1499938964844,279.75,28669.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546030879020691,1.0,0.0,0.0,3.40291690826416,3.402937173843384,7.726734452262463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.177734375,0.0,1785.1796875,1895.4371337890625,0.0,2065.4052734375,1.0,1.0,0.0,3.0,1.0,0.0
17665140,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.9990000128746032,0.4269808828830719,0.3575787544250488,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9054489731788636,0.2953758835792541,0.2802729308605194,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.8204519152641296,0.2179680466651916,0.1533349454402923,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8609636425971985,0.2541201114654541,0.241673931479454,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.6945159435272217,0.1306570917367935,0.5943767428398132,284.8075866699219,284.95001220703125,301.45001220703125,296.6294250488281,299.2425842285156,297.2465209960937,284.82110595703125,1.0,0.369355708360672,1.0,1.0,0.7071261405944824,1.0,-1.9531538486480715,0.925126612186432,1.0280272960662842,0.4760601222515106,0.7862445712089539,0.7862445712089539,0.0,62.81968307495117,61.0,50750.67578125,0.0,631.8602905273438,1.0,279.7605285644531,283.4989013671875,299.65557861328125,303.0150756835937,293.1499938964844,293.1499938964844,280.04998779296875,40631.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622920274734497,1.0,0.0,0.0,3.2323813438415527,3.2324023246765137,6.971696393520688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.63720703125,0.0,1672.6702880859375,1895.4371337890625,0.0,2132.706298828125,0.9751998782157898,1.0,0.0,3.0,1.0,0.0
17665200,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.9990000128746032,0.4269808828830719,0.3575787544250488,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9054489731788636,0.2953758835792541,0.2802729308605194,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.8204519152641296,0.2179680466651916,0.1533349454402923,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8609636425971985,0.2541201114654541,0.241673931479454,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.6945159435272217,0.1306570917367935,0.5943767428398132,284.8075866699219,284.95001220703125,301.45001220703125,296.6294250488281,299.2425842285156,297.2465209960937,284.82110595703125,1.0,0.369355708360672,1.0,1.0,0.7071261405944824,1.0,-1.9531538486480715,0.925126612186432,1.0280272960662842,0.4760601222515106,0.7862445712089539,0.7862445712089539,0.0,62.81968307495117,61.0,50750.67578125,0.0,631.8602905273438,1.0,279.7605285644531,283.4989013671875,299.65557861328125,303.0150756835937,293.1499938964844,293.1499938964844,280.04998779296875,40631.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622920274734497,1.0,0.0,0.0,3.2323813438415527,3.2324023246765137,6.971696393520688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.63720703125,0.0,1672.6702880859375,1895.4371337890625,0.0,2132.706298828125,0.9751998782157898,1.0,0.0,3.0,1.0,0.0
17665260,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.4232027232646942,0.3552899062633514,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9100371599197388,0.2978946268558502,0.2823862731456756,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8230708241462708,0.2190285325050354,0.1539161056280136,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8638632297515869,0.2553072571754455,0.2425779402256012,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6958181858062744,0.130625694990158,0.5936903953552246,284.9507751464844,284.95001220703125,301.4811096191406,296.6358947753906,299.2567749023437,297.2468566894531,284.9493408203125,1.0,0.3685272634029388,1.0,1.0,0.7079364657402039,1.0,-1.953918218612671,0.9251200556755066,1.028798222541809,0.4760515987873077,0.8647000193595886,0.8647000193595886,0.0,62.360198974609375,49.0,50492.375,0.0,630.9050903320312,1.0,280.0389404296875,283.6207580566406,299.6099548339844,302.8719177246094,293.1499938964844,293.1499938964844,280.3500061035156,33289.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526524066925049,1.0,0.0,0.0,3.368495464324951,3.368516445159912,7.571209152956726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.6044921875,0.0,1783.8837890625,1895.4371337890625,0.0,2048.442138671875,1.0,1.0,0.0,3.0,1.0,0.0
17665320,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.4232027232646942,0.3552899062633514,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9100371599197388,0.2978946268558502,0.2823862731456756,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8230708241462708,0.2190285325050354,0.1539161056280136,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8638632297515869,0.2553072571754455,0.2425779402256012,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6958181858062744,0.130625694990158,0.5936903953552246,284.9507751464844,284.95001220703125,301.4811096191406,296.6358947753906,299.2567749023437,297.2468566894531,284.9493408203125,1.0,0.3685272634029388,1.0,1.0,0.7079364657402039,1.0,-1.953918218612671,0.9251200556755066,1.028798222541809,0.4760515987873077,0.8647000193595886,0.8647000193595886,0.0,62.360198974609375,49.0,50492.375,0.0,630.9050903320312,1.0,280.0389404296875,283.6207580566406,299.6099548339844,302.8719177246094,293.1499938964844,293.1499938964844,280.3500061035156,33289.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526524066925049,1.0,0.0,0.0,3.368495464324951,3.368516445159912,7.571209152956726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.6044921875,0.0,1783.8837890625,1895.4371337890625,0.0,2048.442138671875,1.0,1.0,0.0,3.0,1.0,0.0
17665380,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.9990000128746032,0.4247403144836426,0.3402548730373382,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9284839630126952,0.3008852303028106,0.2849542796611786,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8356289863586426,0.2204725444316864,0.1547542810440063,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8780417442321777,0.2568960785865783,0.24384406208992,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7066683173179626,0.1309264749288559,0.5939860343933105,285.10858154296875,284.95001220703125,301.5174865722656,296.6470642089844,299.2778625488281,297.2568664550781,285.1089172363281,1.0,0.363564521074295,1.0,1.0,0.7087468504905701,1.0,-1.9418359994888303,0.91873961687088,1.0230964422225952,0.4723952114582062,1.0,1.0,0.0,58.96730422973633,52.0,49448.609375,0.0,610.5864868164062,1.0,280.33984375,283.79498291015625,299.6188659667969,302.8084716796875,293.1499938964844,293.1499938964844,280.04998779296875,26354.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445876598358154,1.0,0.0,0.0,3.4189181327819824,3.418938159942627,7.799570767019759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.310546875,0.0,1784.061279296875,1895.4371337890625,0.0,1978.812744140625,1.0,1.0,0.0,3.0,1.0,0.0
17665440,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.9990000128746032,0.4247403144836426,0.3402548730373382,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9284839630126952,0.3008852303028106,0.2849542796611786,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8356289863586426,0.2204725444316864,0.1547542810440063,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8780417442321777,0.2568960785865783,0.24384406208992,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7066683173179626,0.1309264749288559,0.5939860343933105,285.10858154296875,284.95001220703125,301.5174865722656,296.6470642089844,299.2778625488281,297.2568664550781,285.1089172363281,1.0,0.363564521074295,1.0,1.0,0.7087468504905701,1.0,-1.9418359994888303,0.91873961687088,1.0230964422225952,0.4723952114582062,1.0,1.0,0.0,58.96730422973633,52.0,49448.609375,0.0,610.5864868164062,1.0,280.33984375,283.79498291015625,299.6188659667969,302.8084716796875,293.1499938964844,293.1499938964844,280.04998779296875,26354.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445876598358154,1.0,0.0,0.0,3.4189181327819824,3.418938159942627,7.799570767019759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.310546875,0.0,1784.061279296875,1895.4371337890625,0.0,1978.812744140625,1.0,1.0,0.0,3.0,1.0,0.0
17665500,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.4267951846122741,0.3341749906539917,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9367552995681764,0.3022637069225311,0.2863304018974304,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8411861658096313,0.221089482307434,0.1552304625511169,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8843346834182739,0.2575914859771728,0.2445605844259262,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7114051580429077,0.1311118900775909,0.5947310328483582,284.98260498046875,284.95001220703125,301.5375671386719,296.654296875,299.2892761230469,297.2615966796875,284.9650573730469,1.0,0.3621771037578583,1.0,1.0,0.7091519832611084,1.0,-1.938506007194519,0.91693115234375,1.021574854850769,0.4712065160274505,0.9721906185150146,0.9721906185150146,0.0,57.66747283935547,52.0,50205.41015625,0.0,603.8272705078125,1.0,280.10308837890625,283.63641357421875,299.68707275390625,303.0315856933594,293.1499938964844,293.1499938964844,280.04998779296875,26673.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511292695999146,1.0,0.0,0.0,3.416722059249878,3.4167423248291016,7.789554388182296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.9296875,0.0,1784.2235107421875,1895.4371337890625,0.0,2035.2288818359373,1.0,1.0,0.0,3.0,1.0,0.0
17665560,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.428466647863388,0.3304457068443298,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.942176640033722,0.3033395409584045,0.2874330878257751,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.844697892665863,0.2214342057704925,0.1555289626121521,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8883286118507385,0.2580112814903259,0.2450372874736786,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7142175436019897,0.1311701387166977,0.5950998067855835,284.91632080078125,284.95001220703125,301.5588073730469,296.6625671386719,299.2992858886719,297.26190185546875,284.9144897460937,1.0,0.3612721860408783,1.0,1.0,0.7092352509498596,1.0,-1.936724543571472,0.916005790233612,1.020718693733215,0.470645546913147,0.9246315956115724,0.9246315956115724,0.0,56.88878631591797,55.0,50180.70703125,0.0,599.9446411132812,1.0,280.0592041015625,283.5890808105469,299.6892395019531,302.9999084472656,293.1499938964844,293.1499938964844,279.75,29092.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538179755210876,1.0,0.0,0.0,3.3999807834625244,3.400001287460327,7.713406944276358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.890625,0.0,1785.368896484375,1895.4371337890625,0.0,2058.572265625,1.0,1.0,0.0,3.0,1.0,0.0
17665620,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.9990000128746032,0.4307352304458618,0.3274262845516205,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.947635054588318,0.3051838874816894,0.2892115712165832,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8477082252502441,0.2218275666236877,0.1558344811201095,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8918019533157349,0.2585299611091614,0.2455769926309585,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.7162601947784424,0.1310825198888778,0.5948527455329895,284.8191223144531,284.95001220703125,301.6046447753906,296.6820678710937,299.3182373046875,297.2570495605469,284.8337097167969,1.0,0.3606942594051361,1.0,1.0,0.7094017863273621,1.0,-1.9359499216079712,0.9155616164207458,1.02038836479187,0.4703105688095093,0.7767423391342163,0.7767423391342163,0.0,56.2794189453125,58.0,50263.02734375,0.0,597.3665161132812,1.0,279.7607116699219,283.5143127441406,299.6939697265625,303.0240783691406,293.1499938964844,293.1499938964844,280.04998779296875,41747.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591078281402588,1.0,0.0,0.0,3.188847064971924,3.1888680458068848,6.785169830436644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.77392578125,0.0,1627.0006103515625,1895.4371337890625,0.0,2104.751953125,0.9662203788757324,1.0,0.0,3.0,1.0,0.0
17665680,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.9990000128746032,0.4307352304458618,0.3274262845516205,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.947635054588318,0.3051838874816894,0.2892115712165832,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8477082252502441,0.2218275666236877,0.1558344811201095,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8918019533157349,0.2585299611091614,0.2455769926309585,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.7162601947784424,0.1310825198888778,0.5948527455329895,284.8191223144531,284.95001220703125,301.6046447753906,296.6820678710937,299.3182373046875,297.2570495605469,284.8337097167969,1.0,0.3606942594051361,1.0,1.0,0.7094017863273621,1.0,-1.9359499216079712,0.9155616164207458,1.02038836479187,0.4703105688095093,0.7767423391342163,0.7767423391342163,0.0,56.2794189453125,58.0,50263.02734375,0.0,597.3665161132812,1.0,279.7607116699219,283.5143127441406,299.6939697265625,303.0240783691406,293.1499938964844,293.1499938964844,280.04998779296875,41747.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591078281402588,1.0,0.0,0.0,3.188847064971924,3.1888680458068848,6.785169830436644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.77392578125,0.0,1627.0006103515625,1895.4371337890625,0.0,2104.751953125,0.9662203788757324,1.0,0.0,3.0,1.0,0.0
17665740,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.4334633946418762,0.3270385265350342,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9509181380271912,0.3079695999622345,0.2915836274623871,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8491945862770081,0.2230158001184463,0.1565018594264984,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8934174180030823,0.2598274648189544,0.2465827167034149,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7168236374855042,0.1313762813806533,0.5955985188484192,284.9635314941406,284.95001220703125,301.6546325683594,296.7052307128906,299.34503173828125,297.2625732421875,284.9618225097656,1.0,0.3615236282348633,1.0,1.0,0.7095682621002197,1.0,-1.941232442855835,0.91813725233078,1.0230951309204102,0.4716339111328125,0.861489474773407,0.861489474773407,0.0,56.33009338378906,76.0,50169.36328125,0.0,601.425537109375,1.0,280.0390319824219,283.6324462890625,299.6687927246094,302.8997802734375,293.1499938964844,293.1499938964844,280.3500061035156,33069.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472683787345886,1.0,0.0,0.0,3.336822271347046,3.3368427753448486,7.429497941302543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.2841796875,0.0,1738.063232421875,1895.4371337890625,0.0,2001.8658447265625,0.9918882250785828,1.0,0.0,3.0,1.0,0.0
17665800,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.4334633946418762,0.3270385265350342,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9509181380271912,0.3079695999622345,0.2915836274623871,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8491945862770081,0.2230158001184463,0.1565018594264984,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8934174180030823,0.2598274648189544,0.2465827167034149,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7168236374855042,0.1313762813806533,0.5955985188484192,284.9635314941406,284.95001220703125,301.6546325683594,296.7052307128906,299.34503173828125,297.2625732421875,284.9618225097656,1.0,0.3615236282348633,1.0,1.0,0.7095682621002197,1.0,-1.941232442855835,0.91813725233078,1.0230951309204102,0.4716339111328125,0.861489474773407,0.861489474773407,0.0,56.33009338378906,76.0,50169.36328125,0.0,601.425537109375,1.0,280.0390319824219,283.6324462890625,299.6687927246094,302.8997802734375,293.1499938964844,293.1499938964844,280.3500061035156,33069.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472683787345886,1.0,0.0,0.0,3.336822271347046,3.3368427753448486,7.429497941302543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.2841796875,0.0,1738.063232421875,1895.4371337890625,0.0,2001.8658447265625,0.9918882250785828,1.0,0.0,3.0,1.0,0.0
17665860,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.9990000128746032,0.434329479932785,0.3425273001194,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.938199818134308,0.311267077922821,0.2946637570858001,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.838722288608551,0.2246468663215637,0.1576354801654815,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.8813875317573547,0.2615884244441986,0.2482326924800872,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.7068814039230347,0.1319777071475982,0.5984665751457214,285.1512145996094,284.95001220703125,301.7084045410156,296.7317199707031,299.3755187988281,297.2694091796875,285.15753173828125,1.0,0.3694408237934112,1.0,1.0,0.709898829460144,1.0,-1.9702961444854736,0.932520866394043,1.0377752780914309,0.479343056678772,1.0,1.0,0.0,60.10992050170898,94.0,50010.19921875,0.0,635.8516235351562,1.0,280.3397827148437,283.82794189453125,299.7088317871094,302.9061889648437,293.1499938964844,293.1499938964844,280.04998779296875,26353.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402252554893494,1.0,0.0,0.0,3.419668197631836,3.4196882247924805,7.802993309269368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.5673828125,0.0,1785.1041259765625,1895.4371337890625,0.0,1941.5001220703125,1.0,1.0,0.0,3.0,1.0,0.0
17665920,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.9990000128746032,0.434329479932785,0.3425273001194,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.938199818134308,0.311267077922821,0.2946637570858001,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.838722288608551,0.2246468663215637,0.1576354801654815,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.8813875317573547,0.2615884244441986,0.2482326924800872,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.7068814039230347,0.1319777071475982,0.5984665751457214,285.1512145996094,284.95001220703125,301.7084045410156,296.7317199707031,299.3755187988281,297.2694091796875,285.15753173828125,1.0,0.3694408237934112,1.0,1.0,0.709898829460144,1.0,-1.9702961444854736,0.932520866394043,1.0377752780914309,0.479343056678772,1.0,1.0,0.0,60.10992050170898,94.0,50010.19921875,0.0,635.8516235351562,1.0,280.3397827148437,283.82794189453125,299.7088317871094,302.9061889648437,293.1499938964844,293.1499938964844,280.04998779296875,26353.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402252554893494,1.0,0.0,0.0,3.419668197631836,3.4196882247924805,7.802993309269368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.5673828125,0.0,1785.1041259765625,1895.4371337890625,0.0,1941.5001220703125,1.0,1.0,0.0,3.0,1.0,0.0
17665980,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.4284732043743133,0.3717504143714905,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.912793517112732,0.3142033219337463,0.2978739142417907,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8195599317550659,0.2259548753499984,0.1588598787784576,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8595815896987915,0.2630515396595001,0.2500304877758026,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6881456971168518,0.1324286758899688,0.602154016494751,285.0484924316406,284.95001220703125,301.7655639648437,296.7611389160156,299.4023132324219,297.2645568847656,285.0520324707031,1.0,0.382525622844696,1.0,1.0,0.7102293968200684,1.0,-2.0172910690307617,0.9558103680610656,1.0614806413650513,0.4921693801879883,1.0,1.0,0.0,67.4758071899414,97.0,51907.265625,0.0,697.8195190429688,1.0,280.0609436035156,283.6882629394531,299.8074035644531,303.1943664550781,293.1499938964844,293.1499938964844,279.75,26347.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536229491233826,1.0,0.0,0.0,3.4189670085906982,3.4189870357513428,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.1318359375,0.0,1784.056884765625,1895.4371337890625,0.0,2056.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
17666040,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.4284732043743133,0.3717504143714905,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.912793517112732,0.3142033219337463,0.2978739142417907,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8195599317550659,0.2259548753499984,0.1588598787784576,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8595815896987915,0.2630515396595001,0.2500304877758026,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6881456971168518,0.1324286758899688,0.602154016494751,285.0484924316406,284.95001220703125,301.7655639648437,296.7611389160156,299.4023132324219,297.2645568847656,285.0520324707031,1.0,0.382525622844696,1.0,1.0,0.7102293968200684,1.0,-2.0172910690307617,0.9558103680610656,1.0614806413650513,0.4921693801879883,1.0,1.0,0.0,67.4758071899414,97.0,51907.265625,0.0,697.8195190429688,1.0,280.0609436035156,283.6882629394531,299.8074035644531,303.1943664550781,293.1499938964844,293.1499938964844,279.75,26347.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536229491233826,1.0,0.0,0.0,3.4189670085906982,3.4189870357513428,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.1318359375,0.0,1784.056884765625,1895.4371337890625,0.0,2056.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
17666100,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.997742772102356,0.4230149090290069,0.3833557069301605,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9011436104774476,0.3154015839099884,0.2992244958877563,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8097659945487976,0.226360484957695,0.1593019515275955,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8491284251213074,0.2635344266891479,0.2507020533084869,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.678765058517456,0.1324280649423599,0.6031913757324219,284.9513244628906,284.95001220703125,301.7953186035156,296.77685546875,299.41455078125,297.25946044921875,284.9384765625,1.0,0.3881175816059112,1.0,1.0,0.7103946805000305,1.0,-2.03592848777771,0.9649603962898254,1.0709680318832395,0.497545450925827,0.97880882024765,0.97880882024765,0.0,71.4025650024414,97.0,53223.35546875,0.0,726.45068359375,1.0,279.8068542480469,283.54840087890625,299.8473815917969,303.3899230957031,293.1499938964844,293.1499938964844,279.75,26571.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619631886482239,1.0,0.0,0.0,3.4174225330352783,3.417442560195923,7.792748419888085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1025390625,0.0,1784.1719970703125,1895.4371337890625,0.0,2129.81396484375,1.0,1.0,0.0,3.0,1.0,0.0
17666160,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9787357449531556,0.4184234738349914,0.3789022266864776,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8841983675956726,0.3163370490074157,0.3004277646541595,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7941439747810364,0.2265244424343109,0.1596495062112808,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8339134454727173,0.2637726664543152,0.2512440681457519,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.664930522441864,0.1321866065263748,0.6036434769630432,284.89617919921875,284.95001220703125,301.8257751464844,296.793212890625,299.4251708984375,297.2538146972656,284.89422607421875,1.0,0.3924890756607055,1.0,1.0,0.7111552953720093,1.0,-2.03318452835083,0.9632485508918762,1.0699360370635986,0.4965772032737732,0.9308279156684875,0.9308279156684875,0.0,76.93014526367188,100.0,53263.8046875,0.0,743.4806518554688,1.0,279.7601623535156,283.5040588378906,299.8388061523437,303.3485107421875,293.1499938964844,293.1499938964844,279.45001220703125,28699.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765484631061554,1.0,0.0,0.0,3.4027109146118164,3.40273118019104,7.725798809588014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.916015625,0.0,1785.193115234375,1895.4371337890625,0.0,2160.84814453125,1.0,1.0,0.0,3.0,1.0,0.0
