time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.9471503496170044,0.4130313396453857,0.373403936624527,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.8619479537010193,0.3179287314414978,0.3023296594619751,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.7727977633476257,0.2265912443399429,0.1599937826395034,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8133812546730042,0.2639707922935486,0.2518400847911834,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.6462682485580444,0.1314270198345184,0.602216899394989,284.81072998046875,284.95001220703125,301.8886108398437,296.8275451660156,299.44805908203125,297.243896484375,284.82525634765625,1.0,0.3993612229824066,1.0,1.0,0.7126765847206116,1.0,-2.028280973434448,0.9601521492004396,1.0681287050247192,0.494535744190216,0.77806556224823,0.77806556224823,0.0,85.70626831054688,103.0,53240.578125,0.0,769.703369140625,1.0,279.46142578125,283.4410400390625,299.8401184082031,303.3583374023437,293.1499938964844,293.1499938964844,279.75,41741.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705941796302795,1.0,0.0,0.0,3.1874399185180664,3.187460899353028,6.779183081562223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.1142578125,0.0,1625.1439208984375,1895.4371337890625,0.0,2206.116455078125,0.9660593271255492,1.0,0.0,3.0,1.0,0.0
17666280,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.9471503496170044,0.4130313396453857,0.373403936624527,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.8619479537010193,0.3179287314414978,0.3023296594619751,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.7727977633476257,0.2265912443399429,0.1599937826395034,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8133812546730042,0.2639707922935486,0.2518400847911834,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.6462682485580444,0.1314270198345184,0.602216899394989,284.81072998046875,284.95001220703125,301.8886108398437,296.8275451660156,299.44805908203125,297.243896484375,284.82525634765625,1.0,0.3993612229824066,1.0,1.0,0.7126765847206116,1.0,-2.028280973434448,0.9601521492004396,1.0681287050247192,0.494535744190216,0.77806556224823,0.77806556224823,0.0,85.70626831054688,103.0,53240.578125,0.0,769.703369140625,1.0,279.46142578125,283.4410400390625,299.8401184082031,303.3583374023437,293.1499938964844,293.1499938964844,279.75,41741.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705941796302795,1.0,0.0,0.0,3.1874399185180664,3.187460899353028,6.779183081562223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.1142578125,0.0,1625.1439208984375,1895.4371337890625,0.0,2206.116455078125,0.9660593271255492,1.0,0.0,3.0,1.0,0.0
17666340,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9277280569076538,0.4113567173480987,0.3714825212955475,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8505427241325378,0.3205466270446777,0.304772675037384,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7613462209701538,0.2275274395942688,0.1606557369232177,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8012633919715881,0.265025794506073,0.2528471946716308,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6359586715698242,0.1311725825071334,0.6014710664749146,284.9501647949219,284.95001220703125,301.9537048339844,296.86383056640625,299.4794311523437,297.24725341796875,284.9492492675781,1.0,0.4047316014766693,1.0,1.0,0.7141978740692139,1.0,-2.0300095081329346,0.9603821039199828,1.0696274042129517,0.4942945539951324,0.851037323474884,0.851037323474884,0.0,91.78732299804688,106.0,53051.26953125,0.0,792.193603515625,1.0,279.739013671875,283.5590515136719,299.8268737792969,303.237548828125,293.1499938964844,293.1499938964844,280.04998779296875,33684.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587541937828064,1.0,0.0,0.0,3.318242311477661,3.318262815475464,7.346990855694457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.3076171875,0.0,1718.929443359375,1895.4371337890625,0.0,2101.654541015625,0.987823724746704,1.0,0.0,3.0,1.0,0.0
17666400,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9277280569076538,0.4113567173480987,0.3714825212955475,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8505427241325378,0.3205466270446777,0.304772675037384,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7613462209701538,0.2275274395942688,0.1606557369232177,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8012633919715881,0.265025794506073,0.2528471946716308,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6359586715698242,0.1311725825071334,0.6014710664749146,284.9501647949219,284.95001220703125,301.9537048339844,296.86383056640625,299.4794311523437,297.24725341796875,284.9492492675781,1.0,0.4047316014766693,1.0,1.0,0.7141978740692139,1.0,-2.0300095081329346,0.9603821039199828,1.0696274042129517,0.4942945539951324,0.851037323474884,0.851037323474884,0.0,91.78732299804688,106.0,53051.26953125,0.0,792.193603515625,1.0,279.739013671875,283.5590515136719,299.8268737792969,303.237548828125,293.1499938964844,293.1499938964844,280.04998779296875,33684.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587541937828064,1.0,0.0,0.0,3.318242311477661,3.318262815475464,7.346990855694457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.3076171875,0.0,1718.929443359375,1895.4371337890625,0.0,2101.654541015625,0.987823724746704,1.0,0.0,3.0,1.0,0.0
17666460,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9154345393180848,0.4105969369411468,0.3707791268825531,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.84432452917099,0.323629081249237,0.3077298998832702,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.7547851800918579,0.2288694530725479,0.1616437435150146,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.7939268350601196,0.2665045857429504,0.2543082237243652,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.6298300623893738,0.131327673792839,0.6025160551071167,285.09820556640625,284.95001220703125,302.02069091796875,296.9017333984375,299.5152893066406,297.2550964355469,285.10064697265625,1.0,0.4093971252441406,1.0,1.0,0.7146705985069275,1.0,-2.036909341812134,0.9636111855506896,1.0732982158660889,0.4959666132926941,1.0,1.0,0.0,96.33470153808594,94.0,52600.02734375,0.0,813.9124145507812,1.0,280.0400085449219,283.71533203125,299.87646484375,303.2446594238281,293.1499938964844,293.1499938964844,279.75,26676.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513843178749084,1.0,0.0,0.0,3.4174962043762207,3.4175164699554443,7.793084364493552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.416015625,0.0,1785.34765625,1895.4371337890625,0.0,2037.4393310546875,1.0,1.0,0.0,3.0,1.0,0.0
17666520,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9154345393180848,0.4105969369411468,0.3707791268825531,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.84432452917099,0.323629081249237,0.3077298998832702,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.7547851800918579,0.2288694530725479,0.1616437435150146,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.7939268350601196,0.2665045857429504,0.2543082237243652,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.6298300623893738,0.131327673792839,0.6025160551071167,285.09820556640625,284.95001220703125,302.02069091796875,296.9017333984375,299.5152893066406,297.2550964355469,285.10064697265625,1.0,0.4093971252441406,1.0,1.0,0.7146705985069275,1.0,-2.036909341812134,0.9636111855506896,1.0732982158660889,0.4959666132926941,1.0,1.0,0.0,96.33470153808594,94.0,52600.02734375,0.0,813.9124145507812,1.0,280.0400085449219,283.71533203125,299.87646484375,303.2446594238281,293.1499938964844,293.1499938964844,279.75,26676.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513843178749084,1.0,0.0,0.0,3.4174962043762207,3.4175164699554443,7.793084364493552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.416015625,0.0,1785.34765625,1895.4371337890625,0.0,2037.4393310546875,1.0,1.0,0.0,3.0,1.0,0.0
17666580,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9171940684318542,0.408769279718399,0.3695069849491119,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8488758206367493,0.3261722028255462,0.3103142082691192,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7579867839813232,0.2297569960355758,0.1623772829771042,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7974482178688049,0.2675376534461975,0.2554384171962738,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6316372156143188,0.1313753277063369,0.6029353737831116,284.93414306640625,284.95001220703125,302.0892028808594,296.9408874511719,299.5478820800781,297.2557983398437,284.93316650390625,1.0,0.408578097820282,1.0,1.0,0.7151433229446411,1.0,-2.041233539581299,0.965549111366272,1.0756844282150269,0.4970282316207886,0.9314171075820924,0.9314171075820924,0.0,95.28675842285156,82.0,53639.25,0.0,814.0421142578125,1.0,279.7589111328125,283.5299377441406,299.9725341796875,303.490478515625,293.1499938964844,293.1499938964844,279.45001220703125,28884.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616522312164307,1.0,0.0,0.0,3.4014291763305664,3.401449680328369,7.719980317233421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.3544921875,0.0,1785.276123046875,1895.4371337890625,0.0,2127.080078125,1.0,1.0,0.0,3.0,1.0,0.0
17666640,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9171940684318542,0.408769279718399,0.3695069849491119,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8488758206367493,0.3261722028255462,0.3103142082691192,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7579867839813232,0.2297569960355758,0.1623772829771042,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7974482178688049,0.2675376534461975,0.2554384171962738,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6316372156143188,0.1313753277063369,0.6029353737831116,284.93414306640625,284.95001220703125,302.0892028808594,296.9408874511719,299.5478820800781,297.2557983398437,284.93316650390625,1.0,0.408578097820282,1.0,1.0,0.7151433229446411,1.0,-2.041233539581299,0.965549111366272,1.0756844282150269,0.4970282316207886,0.9314171075820924,0.9314171075820924,0.0,95.28675842285156,82.0,53639.25,0.0,814.0421142578125,1.0,279.7589111328125,283.5299377441406,299.9725341796875,303.490478515625,293.1499938964844,293.1499938964844,279.45001220703125,28884.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616522312164307,1.0,0.0,0.0,3.4014291763305664,3.401449680328369,7.719980317233421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.3544921875,0.0,1785.276123046875,1895.4371337890625,0.0,2127.080078125,1.0,1.0,0.0,3.0,1.0,0.0
17666700,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9211836457252502,0.4074468612670898,0.3683658540248871,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8536570072174072,0.3271689713001251,0.3112594485282898,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7617860436439514,0.2299617677927017,0.1625169515609741,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8016510009765625,0.2678046822547912,0.2556900978088379,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.6342691779136658,0.1312615722417831,0.6022738814353943,284.8116760253906,284.95001220703125,302.1239013671875,296.9608154296875,299.56256103515625,297.25299072265625,284.7994079589844,1.0,0.4067629873752594,1.0,1.0,0.7153797149658203,1.0,-2.0406758785247803,0.9651673436164856,1.07550847530365,0.4967904388904571,0.8277350664138794,0.8277350664138794,0.0,93.3460922241211,82.0,54389.76171875,0.0,806.8101196289062,1.0,279.50750732421875,283.38311767578125,300.0090026855469,303.646728515625,293.1499938964844,293.1499938964844,279.45001220703125,33786.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673730254173279,1.0,0.0,0.0,3.367241382598877,3.367262363433838,7.5655719911083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.8759765625,0.0,1787.148681640625,1895.4371337890625,0.0,2177.54638671875,1.0,1.0,0.0,3.0,1.0,0.0
17666760,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.926929235458374,0.4060699343681335,0.3669934272766113,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8598675727844238,0.328090637922287,0.3120206594467163,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.766822338104248,0.2300976067781448,0.1625358462333679,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8071501851081848,0.2679925262928009,0.255769670009613,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.6378310322761536,0.1310877054929733,0.6010687351226807,284.82537841796875,284.95001220703125,302.1588439941406,296.98095703125,299.57672119140625,297.24920654296875,284.8368530273437,1.0,0.404201865196228,1.0,1.0,0.7157294750213623,1.0,-2.038613796234131,0.9639940857887268,1.0746197700500488,0.4960832595825195,0.787173330783844,0.787173330783844,0.0,90.73298645019533,70.0,53884.609375,0.0,795.94677734375,1.0,279.4609680175781,283.4335021972656,299.9970703125,303.5528869628906,293.1499938964844,293.1499938964844,279.75,40552.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676109075546265,1.0,0.0,0.0,3.2320241928100586,3.232045412063598,6.970156505303748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.2373046875,0.0,1671.44580078125,1895.4371337890625,0.0,2179.65283203125,0.975123405456543,1.0,0.0,3.0,1.0,0.0
17666820,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9481403827667236,0.40511354804039,0.3654608130455017,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8803024888038635,0.3309560120105743,0.314164787530899,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7840736508369446,0.2312361449003219,0.1629461646080017,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8242993950843811,0.2692227363586426,0.2564124166965484,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6505413055419922,0.131224513053894,0.5996206998825073,284.9584045410156,284.95001220703125,302.2292175292969,297.0216064453125,299.61187744140625,297.25372314453125,284.9580383300781,1.0,0.3976535201072693,1.0,1.0,0.7164289951324463,1.0,-2.0388686656951904,0.9638400673866272,1.075028657913208,0.4958139061927795,0.8647682070732117,0.8647682070732117,0.0,83.18260955810547,58.0,53683.703125,0.0,769.9518432617188,1.0,279.7389221191406,283.55096435546875,299.9898376464844,303.4411315917969,293.1499938964844,293.1499938964844,280.04998779296875,33356.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756828248500824,1.0,0.0,0.0,3.36460280418396,3.364623785018921,7.55372070671001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.71484375,0.0,1779.1591796875,1895.4371337890625,0.0,2084.811279296875,0.9995482563972472,1.0,0.0,3.0,1.0,0.0
17666880,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9481403827667236,0.40511354804039,0.3654608130455017,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8803024888038635,0.3309560120105743,0.314164787530899,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7840736508369446,0.2312361449003219,0.1629461646080017,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8242993950843811,0.2692227363586426,0.2564124166965484,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.6505413055419922,0.131224513053894,0.5996206998825073,284.9584045410156,284.95001220703125,302.2292175292969,297.0216064453125,299.61187744140625,297.25372314453125,284.9580383300781,1.0,0.3976535201072693,1.0,1.0,0.7164289951324463,1.0,-2.0388686656951904,0.9638400673866272,1.075028657913208,0.4958139061927795,0.8647682070732117,0.8647682070732117,0.0,83.18260955810547,58.0,53683.703125,0.0,769.9518432617188,1.0,279.7389221191406,283.55096435546875,299.9898376464844,303.4411315917969,293.1499938964844,293.1499938964844,280.04998779296875,33356.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756828248500824,1.0,0.0,0.0,3.36460280418396,3.364623785018921,7.55372070671001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.71484375,0.0,1779.1591796875,1895.4371337890625,0.0,2084.811279296875,0.9995482563972472,1.0,0.0,3.0,1.0,0.0
17666940,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.9781951904296876,0.4048934280872345,0.3646935820579529,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.9122984409332277,0.3344002366065979,0.3168638348579407,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8109219074249268,0.2328866720199585,0.1637105494737625,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.8502115607261658,0.2709785997867584,0.2575413286685943,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.6719234585762024,0.131773829460144,0.5997576713562012,285.1382141113281,284.95001220703125,302.29998779296875,297.0625305175781,299.650390625,297.2638244628906,285.1412048339844,1.0,0.3899326026439667,1.0,1.0,0.7171285152435303,1.0,-2.043623924255371,0.965920865535736,1.0777029991149902,0.4968210756778717,1.0,1.0,0.0,73.68701171875,46.0,53038.515625,0.0,740.956787109375,1.0,280.03985595703125,283.7423400878906,300.0365905761719,303.4344787597656,293.1499938964844,293.1499938964844,279.75,26344.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749284029006958,1.0,0.0,0.0,3.4198756217956543,3.419895887374878,7.803940320627589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.5,0.0,1785.306640625,1895.4371337890625,0.0,2019.26025390625,1.0,1.0,0.0,3.0,1.0,0.0
17667000,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.9781951904296876,0.4048934280872345,0.3646935820579529,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.9122984409332277,0.3344002366065979,0.3168638348579407,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8109219074249268,0.2328866720199585,0.1637105494737625,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.8502115607261658,0.2709785997867584,0.2575413286685943,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.6719234585762024,0.131773829460144,0.5997576713562012,285.1382141113281,284.95001220703125,302.29998779296875,297.0625305175781,299.650390625,297.2638244628906,285.1412048339844,1.0,0.3899326026439667,1.0,1.0,0.7171285152435303,1.0,-2.043623924255371,0.965920865535736,1.0777029991149902,0.4968210756778717,1.0,1.0,0.0,73.68701171875,46.0,53038.515625,0.0,740.956787109375,1.0,280.03985595703125,283.7423400878906,300.0365905761719,303.4344787597656,293.1499938964844,293.1499938964844,279.75,26344.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749284029006958,1.0,0.0,0.0,3.4198756217956543,3.419895887374878,7.803940320627589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.5,0.0,1785.306640625,1895.4371337890625,0.0,2019.26025390625,1.0,1.0,0.0,3.0,1.0,0.0
17667060,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.4039673507213592,0.3546673059463501,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9545009136199952,0.3372997641563415,0.3195030987262726,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8407126069068909,0.2340978384017944,0.1644558310508728,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8832902908325195,0.2723097205162048,0.2586610019207001,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.6990786194801331,0.1322085559368133,0.6005027294158936,284.9668884277344,284.95001220703125,302.3707580566406,297.10333251953125,299.68463134765625,297.26690673828125,284.9624328613281,1.0,0.3811200261116028,1.0,1.0,0.7177302241325378,1.0,-2.040056228637696,0.963857889175415,1.0761983394622805,0.4957232475280761,0.9769724011421204,0.9769724011421204,0.0,64.40116882324219,49.0,54017.1484375,0.0,704.9614868164062,1.0,279.7599182128906,283.5458679199219,300.1330871582031,303.6814270019531,293.1499938964844,293.1499938964844,279.45001220703125,26953.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591682076454163,1.0,0.0,0.0,3.4147849082946777,3.4148049354553223,7.780723763062269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.8740234375,0.0,1784.3642578125,1895.4371337890625,0.0,2105.28125,1.0,1.0,0.0,3.0,1.0,0.0
17667120,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9990000128746032,0.4039673507213592,0.3546673059463501,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9545009136199952,0.3372997641563415,0.3195030987262726,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8407126069068909,0.2340978384017944,0.1644558310508728,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8832902908325195,0.2723097205162048,0.2586610019207001,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.6990786194801331,0.1322085559368133,0.6005027294158936,284.9668884277344,284.95001220703125,302.3707580566406,297.10333251953125,299.68463134765625,297.26690673828125,284.9624328613281,1.0,0.3811200261116028,1.0,1.0,0.7177302241325378,1.0,-2.040056228637696,0.963857889175415,1.0761983394622805,0.4957232475280761,0.9769724011421204,0.9769724011421204,0.0,64.40116882324219,49.0,54017.1484375,0.0,704.9614868164062,1.0,279.7599182128906,283.5458679199219,300.1330871582031,303.6814270019531,293.1499938964844,293.1499938964844,279.45001220703125,26953.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591682076454163,1.0,0.0,0.0,3.4147849082946777,3.4148049354553223,7.780723763062269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.8740234375,0.0,1784.3642578125,1895.4371337890625,0.0,2105.28125,1.0,1.0,0.0,3.0,1.0,0.0
17667180,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9990000128746032,0.4056480526924133,0.3384232223033905,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.971833109855652,0.3392656445503235,0.3213840425014496,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8539003729820251,0.2344953864812851,0.1647422015666961,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8981816172599792,0.2728040814399719,0.2591473460197449,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7105599045753479,0.1321941316127777,0.6001867651939392,284.7908630371094,284.95001220703125,302.441162109375,297.14373779296875,299.7134704589844,297.26171875,284.7981872558594,1.0,0.3755965828895569,1.0,1.0,0.7183318734169006,1.0,-2.021201133728028,0.9542324542999268,1.066968560218811,0.4902364909648895,0.7912256121635437,0.7912256121635437,0.0,60.57840347290039,52.0,54081.9140625,0.0,677.224609375,1.0,279.46063232421875,283.3864440917969,300.157958984375,303.7371520996094,293.1499938964844,293.1499938964844,279.75,39445.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646379470825195,1.0,0.0,0.0,3.282195568084717,3.282216787338257,7.188234576460673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.6337890625,0.0,1727.18994140625,1895.4371337890625,0.0,2153.374267578125,0.984704613685608,1.0,0.0,3.0,1.0,0.0
17667240,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9990000128746032,0.4056480526924133,0.3384232223033905,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.971833109855652,0.3392656445503235,0.3213840425014496,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8539003729820251,0.2344953864812851,0.1647422015666961,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8981816172599792,0.2728040814399719,0.2591473460197449,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7105599045753479,0.1321941316127777,0.6001867651939392,284.7908630371094,284.95001220703125,302.441162109375,297.14373779296875,299.7134704589844,297.26171875,284.7981872558594,1.0,0.3755965828895569,1.0,1.0,0.7183318734169006,1.0,-2.021201133728028,0.9542324542999268,1.066968560218811,0.4902364909648895,0.7912256121635437,0.7912256121635437,0.0,60.57840347290039,52.0,54081.9140625,0.0,677.224609375,1.0,279.46063232421875,283.3864440917969,300.157958984375,303.7371520996094,293.1499938964844,293.1499938964844,279.75,39445.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646379470825195,1.0,0.0,0.0,3.282195568084717,3.282216787338257,7.188234576460673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.6337890625,0.0,1727.18994140625,1895.4371337890625,0.0,2153.374267578125,0.984704613685608,1.0,0.0,3.0,1.0,0.0
17667300,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.4075715541839599,0.332658052444458,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9779760837554932,0.3405863344669342,0.3223550915718078,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8589717149734497,0.2349598258733749,0.1648958474397659,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9038005471229552,0.2733041644096374,0.2593922913074493,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.714607298374176,0.1323204338550567,0.6000808477401733,284.9486389160156,284.95001220703125,302.4761047363281,297.1636657714844,299.7301940917969,297.2630920410156,284.9552307128906,1.0,0.3737978637218475,1.0,1.0,0.718632698059082,1.0,-2.0157909393310547,0.9514303803443908,1.0643606185913086,0.4885704815387726,0.8688327074050903,0.8688327074050903,0.0,59.29167556762695,52.0,53540.76171875,0.0,668.4927978515625,1.0,279.6919250488281,283.5487060546875,300.1134338378906,303.522705078125,293.1499938964844,293.1499938964844,279.75,34284.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560285329818726,1.0,0.0,0.0,3.313827514648437,3.31384801864624,7.327454341066186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.44140625,0.0,1718.9080810546875,1895.4371337890625,0.0,2077.82958984375,0.9905529618263244,1.0,0.0,3.0,1.0,0.0
17667360,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,0.4098743498325348,0.3276058435440063,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.983613669872284,0.342119961977005,0.3237037360668182,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8639936447143555,0.2356088012456894,0.1652817130088806,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9094765782356262,0.2739909887313843,0.2599484026432037,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7184353470802307,0.1325746029615402,0.6008325815200806,284.93951416015625,284.95001220703125,302.51080322265625,297.1833801269531,299.7486572265625,297.2674865722656,284.9390869140625,1.0,0.3725958168506622,1.0,1.0,0.7187516093254089,1.0,-2.013373613357544,0.9501835107803344,1.0631901025772097,0.4878152012825012,0.8619824051856995,0.8619824051856995,0.0,58.240142822265625,70.0,53524.03515625,0.0,662.971923828125,1.0,279.7395324707031,283.531494140625,300.1449890136719,303.5931091308594,293.1499938964844,293.1499938964844,280.04998779296875,33519.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752497673034668,1.0,0.0,0.0,3.370997428894043,3.371018409729004,7.582460170851846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.8994140625,0.0,1789.6807861328125,1895.4371337890625,0.0,2047.098388671875,1.0,1.0,0.0,3.0,1.0,0.0
17667420,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14501953125,0.9990000128746032,0.4133018553256988,0.3347806930541992,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.98024982213974,0.3456935882568359,0.3269319534301758,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.8597586154937744,0.2373438477516174,0.1664105653762817,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.90441632270813,0.2758189141750335,0.2615565955638885,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.7147268056869507,0.1333841383457183,0.6042186617851257,285.14453125,284.95001220703125,302.5793151855469,297.2218933105469,299.7882995605469,297.2788391113281,285.1501770019531,1.0,0.3775824010372162,1.0,1.0,0.7189893126487732,1.0,-2.0331954956054688,0.9599953889846802,1.073199987411499,0.4930136501789093,1.0,1.0,0.0,60.1487922668457,88.0,53124.4140625,0.0,685.3882446289062,1.0,280.03985595703125,283.74658203125,300.1935729980469,303.58984375,293.1499938964844,293.1499938964844,279.75,26331.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442811727523804,1.0,0.0,0.0,3.419081687927246,3.41910171508789,7.800317121109401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.9111328125,0.0,1784.049072265625,1895.4371337890625,0.0,1976.1834716796875,1.0,1.0,0.0,3.0,1.0,0.0
17667480,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14501953125,0.9990000128746032,0.4133018553256988,0.3347806930541992,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.98024982213974,0.3456935882568359,0.3269319534301758,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.8597586154937744,0.2373438477516174,0.1664105653762817,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.90441632270813,0.2758189141750335,0.2615565955638885,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.7147268056869507,0.1333841383457183,0.6042186617851257,285.14453125,284.95001220703125,302.5793151855469,297.2218933105469,299.7882995605469,297.2788391113281,285.1501770019531,1.0,0.3775824010372162,1.0,1.0,0.7189893126487732,1.0,-2.0331954956054688,0.9599953889846802,1.073199987411499,0.4930136501789093,1.0,1.0,0.0,60.1487922668457,88.0,53124.4140625,0.0,685.3882446289062,1.0,280.03985595703125,283.74658203125,300.1935729980469,303.58984375,293.1499938964844,293.1499938964844,279.75,26331.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442811727523804,1.0,0.0,0.0,3.419081687927246,3.41910171508789,7.800317121109401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.9111328125,0.0,1784.049072265625,1895.4371337890625,0.0,1976.1834716796875,1.0,1.0,0.0,3.0,1.0,0.0
17667540,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.4104032814502716,0.3580639958381653,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9625057578086852,0.3488230109214782,0.3303040266036987,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8433179259300232,0.2387327402830124,0.1676628440618515,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8858522176742554,0.27733114361763,0.2633609473705292,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7000071406364441,0.1340202689170837,0.6085282564163208,285.0344543457031,284.95001220703125,302.64630126953125,297.2590026855469,299.82177734375,297.2776184082031,285.0375061035156,1.0,0.3884763419628143,1.0,1.0,0.7192270159721375,1.0,-2.074040651321411,0.9802315831184388,1.0938090085983276,0.5042089819908142,1.0,1.0,0.0,65.99453735351562,91.0,54946.2421875,0.0,739.5960693359375,1.0,279.76092529296875,283.6010131835937,300.2962951660156,303.87799072265625,293.1499938964844,293.1499938964844,279.45001220703125,26347.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556964755058289,1.0,0.0,0.0,3.4189674854278564,3.41898775100708,7.799796435392636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.2890625,0.0,1784.0576171875,1895.4371337890625,0.0,2074.93310546875,1.0,1.0,0.0,3.0,1.0,0.0
17667600,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.4104032814502716,0.3580639958381653,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9625057578086852,0.3488230109214782,0.3303040266036987,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8433179259300232,0.2387327402830124,0.1676628440618515,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8858522176742554,0.27733114361763,0.2633609473705292,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7000071406364441,0.1340202689170837,0.6085282564163208,285.0344543457031,284.95001220703125,302.64630126953125,297.2590026855469,299.82177734375,297.2776184082031,285.0375061035156,1.0,0.3884763419628143,1.0,1.0,0.7192270159721375,1.0,-2.074040651321411,0.9802315831184388,1.0938090085983276,0.5042089819908142,1.0,1.0,0.0,65.99453735351562,91.0,54946.2421875,0.0,739.5960693359375,1.0,279.76092529296875,283.6010131835937,300.2962951660156,303.87799072265625,293.1499938964844,293.1499938964844,279.45001220703125,26347.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556964755058289,1.0,0.0,0.0,3.4189674854278564,3.41898775100708,7.799796435392636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.2890625,0.0,1784.0576171875,1895.4371337890625,0.0,2074.93310546875,1.0,1.0,0.0,3.0,1.0,0.0
17667660,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9817488789558412,0.4026623070240021,0.3642687797546386,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9346786141395568,0.351073294878006,0.3329047262668609,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8217867016792297,0.2393630445003509,0.1684409379959106,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.861419141292572,0.2780817747116089,0.2645294964313507,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6793554425239563,0.1339712440967559,0.6105052828788757,284.88427734375,284.95001220703125,302.7113952636719,297.2943725585937,299.84674072265625,297.2667236328125,284.8838806152344,1.0,0.3970282971858978,1.0,1.0,0.7204101085662842,1.0,-2.091092824935913,0.9881664514541626,1.102926254272461,0.5087798237800598,0.918822705745697,0.918822705745697,0.0,73.71841430664062,94.0,56326.8046875,0.0,780.9719848632812,1.0,279.45947265625,283.4217224121094,300.3331298828125,304.03594970703125,293.1499938964844,293.1499938964844,279.1499938964844,29325.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660524249076843,1.0,0.0,0.0,3.398365020751953,3.398385524749756,7.706076985414256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.4306640625,0.0,1785.470947265625,1895.4371337890625,0.0,2165.864990234375,1.0,1.0,0.0,3.0,1.0,0.0
17667720,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9817488789558412,0.4026623070240021,0.3642687797546386,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9346786141395568,0.351073294878006,0.3329047262668609,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8217867016792297,0.2393630445003509,0.1684409379959106,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.861419141292572,0.2780817747116089,0.2645294964313507,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6793554425239563,0.1339712440967559,0.6105052828788757,284.88427734375,284.95001220703125,302.7113952636719,297.2943725585937,299.84674072265625,297.2667236328125,284.8838806152344,1.0,0.3970282971858978,1.0,1.0,0.7204101085662842,1.0,-2.091092824935913,0.9881664514541626,1.102926254272461,0.5087798237800598,0.918822705745697,0.918822705745697,0.0,73.71841430664062,94.0,56326.8046875,0.0,780.9719848632812,1.0,279.45947265625,283.4217224121094,300.3331298828125,304.03594970703125,293.1499938964844,293.1499938964844,279.1499938964844,29325.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660524249076843,1.0,0.0,0.0,3.398365020751953,3.398385524749756,7.706076985414256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.4306640625,0.0,1785.470947265625,1895.4371337890625,0.0,2165.864990234375,1.0,1.0,0.0,3.0,1.0,0.0
17667780,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.9522107839584352,0.3982662260532379,0.359816700220108,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9084038138389589,0.3528119921684265,0.3348809480667114,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8010910749435425,0.2395462989807129,0.1688193678855896,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8400444984436035,0.2783651053905487,0.2651419937610626,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.6603032946586609,0.1334317624568939,0.6098434329032898,284.8260192871094,284.95001220703125,302.77423095703125,297.3276062011719,299.8693542480469,297.2559814453125,284.8387451171875,1.0,0.4030092060565948,1.0,1.0,0.7215932011604309,1.0,-2.0867881774902344,0.9855209589004515,1.1012672185897827,0.5071811676025391,0.7834500074386597,0.7834500074386597,0.0,81.47998046875,97.0,56321.875,0.0,805.4578247070312,1.0,279.1615295410156,283.3794250488281,300.33721923828125,304.0494079589844,293.1499938964844,293.1499938964844,279.45001220703125,41283.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704858183860779,1.0,0.0,0.0,3.18518590927124,3.185206651687622,6.769598144273914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.251953125,0.0,1617.89404296875,1895.4371337890625,0.0,2205.153564453125,0.965320348739624,1.0,0.0,3.0,1.0,0.0
17667840,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.9522107839584352,0.3982662260532379,0.359816700220108,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9084038138389589,0.3528119921684265,0.3348809480667114,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8010910749435425,0.2395462989807129,0.1688193678855896,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8400444984436035,0.2783651053905487,0.2651419937610626,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.6603032946586609,0.1334317624568939,0.6098434329032898,284.8260192871094,284.95001220703125,302.77423095703125,297.3276062011719,299.8693542480469,297.2559814453125,284.8387451171875,1.0,0.4030092060565948,1.0,1.0,0.7215932011604309,1.0,-2.0867881774902344,0.9855209589004515,1.1012672185897827,0.5071811676025391,0.7834500074386597,0.7834500074386597,0.0,81.47998046875,97.0,56321.875,0.0,805.4578247070312,1.0,279.1615295410156,283.3794250488281,300.33721923828125,304.0494079589844,293.1499938964844,293.1499938964844,279.45001220703125,41283.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704858183860779,1.0,0.0,0.0,3.18518590927124,3.185206651687622,6.769598144273914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.251953125,0.0,1617.89404296875,1895.4371337890625,0.0,2205.153564453125,0.965320348739624,1.0,0.0,3.0,1.0,0.0
17667900,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9417940378189088,0.3974827826023102,0.3587628304958343,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9010412693023682,0.3541500270366668,0.3360365629196167,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7942835092544556,0.2400237619876861,0.1691021621227264,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.833504855632782,0.2788850665092468,0.2655660212039947,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6542590260505676,0.1333444416522979,0.6095295548439026,284.9544677734375,284.95001220703125,302.8046875,297.3433532714844,299.8835144042969,297.25640869140625,284.96099853515625,1.0,0.4055329859256744,1.0,1.0,0.7221847772598267,1.0,-2.0873777866363525,0.985583484172821,1.1017942428588867,0.5070704817771912,0.8496442437171936,0.8496442437171936,0.0,84.39110565185547,97.0,56017.63671875,0.0,816.3281860351562,1.0,279.39080810546875,283.5002136230469,300.2977905273437,303.8613586425781,293.1499938964844,293.1499938964844,279.45001220703125,34676.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627992033958435,1.0,0.0,0.0,3.2520534992218018,3.2520737648010254,7.05681429735705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.2861328125,0.0,1640.68115234375,1895.4371337890625,0.0,2137.169677734375,0.9746541380882264,1.0,0.0,3.0,1.0,0.0
17667960,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9340599775314332,0.3969788551330566,0.3583258092403412,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8961159586906433,0.3556179702281952,0.3374781906604767,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7895258069038391,0.2406254112720489,0.1695636361837387,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8289223909378052,0.2795343101024627,0.266232430934906,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6499728560447693,0.1333656758069992,0.6098699569702148,284.952392578125,284.95001220703125,302.8344421386719,297.35845947265625,299.8985290527344,297.2586669921875,284.9513244628906,1.0,0.4079099893569946,1.0,1.0,0.7226237058639526,1.0,-2.090346097946167,0.9868807792663574,1.1034653186798096,0.5077065825462341,0.8508644104003906,0.8508644104003906,0.0,86.78317260742188,100.0,56174.61328125,0.0,827.4799194335938,1.0,279.4391174316406,283.48681640625,300.3272705078125,303.9390563964844,293.1499938964844,293.1499938964844,279.75,33663.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601373791694641,1.0,0.0,0.0,3.316366195678711,3.3163866996765137,7.338684895330516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.484375,0.0,1716.1837158203125,1895.4371337890625,0.0,2113.778076171875,0.9873378276824952,1.0,0.0,3.0,1.0,0.0
17668020,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.9219587445259094,0.3964340984821319,0.357824832201004,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.889045000076294,0.3588193356990814,0.3405408263206482,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7825503349304199,0.2420753389596939,0.1706178337335586,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8221455812454224,0.2810955941677093,0.2677582502365112,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.6437147855758667,0.1336486339569091,0.6114594340324402,285.09393310546875,284.95001220703125,302.8916015625,297.38653564453125,299.9288330078125,297.265380859375,285.0962219238281,1.0,0.41232430934906,1.0,1.0,0.7235015630722046,1.0,-2.0984275341033936,0.9905490279197692,1.107878565788269,0.5095928311347961,1.0,1.0,0.0,90.86884307861328,103.0,55752.9453125,0.0,849.3223876953125,1.0,279.7398986816406,283.6365966796875,300.3680114746094,303.9418640136719,293.1499938964844,293.1499938964844,279.45001220703125,26769.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542780041694641,1.0,0.0,0.0,3.416818618774414,3.4168388843536377,7.789994924678467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.5068359375,0.0,1785.346435546875,1895.4371337890625,0.0,2062.5751953125,1.0,1.0,0.0,3.0,1.0,0.0
