time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.9219587445259094,0.3964340984821319,0.357824832201004,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.889045000076294,0.3588193356990814,0.3405408263206482,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.7825503349304199,0.2420753389596939,0.1706178337335586,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8221455812454224,0.2810955941677093,0.2677582502365112,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.6437147855758667,0.1336486339569091,0.6114594340324402,285.09393310546875,284.95001220703125,302.8916015625,297.38653564453125,299.9288330078125,297.265380859375,285.0962219238281,1.0,0.41232430934906,1.0,1.0,0.7235015630722046,1.0,-2.0984275341033936,0.9905490279197692,1.107878565788269,0.5095928311347961,1.0,1.0,0.0,90.86884307861328,103.0,55752.9453125,0.0,849.3223876953125,1.0,279.7398986816406,283.6365966796875,300.3680114746094,303.9418640136719,293.1499938964844,293.1499938964844,279.45001220703125,26769.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542780041694641,1.0,0.0,0.0,3.416818618774414,3.4168388843536377,7.789994924678467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.5068359375,0.0,1785.346435546875,1895.4371337890625,0.0,2062.5751953125,1.0,1.0,0.0,3.0,1.0,0.0
17668140,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.911016285419464,0.3948158323764801,0.3569090366363525,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8828166723251343,0.3613409101963043,0.3433314263820648,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.7763462066650391,0.2430001199245453,0.1715321540832519,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8160485029220581,0.2821473479270935,0.2691133916378021,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6383780241012573,0.1337668299674987,0.6131662130355835,284.93377685546875,284.95001220703125,302.94537353515625,297.4114990234375,299.95318603515625,297.26416015625,284.9330749511719,1.0,0.4163782894611358,1.0,1.0,0.7243794202804565,1.0,-2.105459690093994,0.9936798214912416,1.111779808998108,0.5112562775611877,0.9286983013153076,0.9286983013153076,0.0,94.73758697509766,106.0,56822.94140625,0.0,869.5800170898438,1.0,279.45904541015625,283.45489501953125,300.4439392089844,304.1712341308594,293.1499938964844,293.1499938964844,279.1499938964844,29047.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645349502563477,1.0,0.0,0.0,3.400294780731201,3.400315046310425,7.714830871918821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.4775390625,0.0,1785.348876953125,1895.4371337890625,0.0,2152.465576171875,1.0,1.0,0.0,3.0,1.0,0.0
17668200,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.911016285419464,0.3948158323764801,0.3569090366363525,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8828166723251343,0.3613409101963043,0.3433314263820648,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.7763462066650391,0.2430001199245453,0.1715321540832519,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8160485029220581,0.2821473479270935,0.2691133916378021,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.6383780241012573,0.1337668299674987,0.6131662130355835,284.93377685546875,284.95001220703125,302.94537353515625,297.4114990234375,299.95318603515625,297.26416015625,284.9330749511719,1.0,0.4163782894611358,1.0,1.0,0.7243794202804565,1.0,-2.105459690093994,0.9936798214912416,1.111779808998108,0.5112562775611877,0.9286983013153076,0.9286983013153076,0.0,94.73758697509766,106.0,56822.94140625,0.0,869.5800170898438,1.0,279.45904541015625,283.45489501953125,300.4439392089844,304.1712341308594,293.1499938964844,293.1499938964844,279.1499938964844,29047.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645349502563477,1.0,0.0,0.0,3.400294780731201,3.400315046310425,7.714830871918821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.4775390625,0.0,1785.348876953125,1895.4371337890625,0.0,2152.465576171875,1.0,1.0,0.0,3.0,1.0,0.0
17668260,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8995510339736938,0.3923347294330597,0.3549157083034515,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8755046725273132,0.3631302416324615,0.3452727794647217,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7690977454185486,0.2433106154203415,0.1719299256801605,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8087470531463623,0.2825626134872436,0.2697575688362121,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.6322931051254272,0.1334892511367797,0.6130203604698181,284.8331298828125,284.95001220703125,302.995361328125,297.4330749511719,299.9712219238281,297.2550964355469,284.84423828125,1.0,0.419866681098938,1.0,1.0,0.7253003716468811,1.0,-2.106476306915283,0.9938114881515504,1.1126646995544434,0.5112056732177734,0.791893720626831,0.791893720626831,0.0,98.85517120361328,109.0,57103.5703125,0.0,885.283935546875,1.0,279.1605529785156,283.36328125,300.4507141113281,304.2176208496094,293.1499938964844,293.1499938964844,279.45001220703125,40185.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706424593925476,1.0,0.0,0.0,3.2387168407440186,3.2387378215789795,6.99905285728164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.67578125,0.0,1676.6708984375,1895.4371337890625,0.0,2206.545166015625,0.97653329372406,1.0,0.0,3.0,1.0,0.0
17668320,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8995510339736938,0.3923347294330597,0.3549157083034515,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8755046725273132,0.3631302416324615,0.3452727794647217,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7690977454185486,0.2433106154203415,0.1719299256801605,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.8087470531463623,0.2825626134872436,0.2697575688362121,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.6322931051254272,0.1334892511367797,0.6130203604698181,284.8331298828125,284.95001220703125,302.995361328125,297.4330749511719,299.9712219238281,297.2550964355469,284.84423828125,1.0,0.419866681098938,1.0,1.0,0.7253003716468811,1.0,-2.106476306915283,0.9938114881515504,1.1126646995544434,0.5112056732177734,0.791893720626831,0.791893720626831,0.0,98.85517120361328,109.0,57103.5703125,0.0,885.283935546875,1.0,279.1605529785156,283.36328125,300.4507141113281,304.2176208496094,293.1499938964844,293.1499938964844,279.45001220703125,40185.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706424593925476,1.0,0.0,0.0,3.2387168407440186,3.2387378215789795,6.99905285728164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.67578125,0.0,1676.6708984375,1895.4371337890625,0.0,2206.545166015625,0.97653329372406,1.0,0.0,3.0,1.0,0.0
17668380,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8916774392127991,0.3914464116096496,0.3538881540298462,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8708918690681458,0.3658417761325836,0.3477095663547516,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.764305591583252,0.2443757057189941,0.1726146042346954,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8035681247711182,0.2837142646312713,0.2707659602165222,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6279428601264954,0.1335617154836654,0.613405704498291,284.9584350585937,284.95001220703125,303.04119873046875,297.4508972167969,299.9933166503906,297.2569885253906,284.95849609375,1.0,0.4231316149234772,1.0,1.0,0.7262213826179504,1.0,-2.110659599304199,0.9955401420593262,1.1151195764541626,0.5119550824165344,0.8661867380142212,0.8661867380142212,0.0,102.21471405029295,112.0,56928.44921875,0.0,901.2392578125,1.0,279.4389953613281,283.4741516113281,300.4271240234375,304.0928649902344,293.1499938964844,293.1499938964844,279.75,33358.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616888284683228,1.0,0.0,0.0,3.3701512813568115,3.3701722621917725,7.578654503959115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.859375,0.0,1786.880126953125,1895.4371337890625,0.0,2127.402099609375,1.0,1.0,0.0,3.0,1.0,0.0
17668440,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8916774392127991,0.3914464116096496,0.3538881540298462,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8708918690681458,0.3658417761325836,0.3477095663547516,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.764305591583252,0.2443757057189941,0.1726146042346954,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8035681247711182,0.2837142646312713,0.2707659602165222,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6279428601264954,0.1335617154836654,0.613405704498291,284.9584350585937,284.95001220703125,303.04119873046875,297.4508972167969,299.9933166503906,297.2569885253906,284.95849609375,1.0,0.4231316149234772,1.0,1.0,0.7262213826179504,1.0,-2.110659599304199,0.9955401420593262,1.1151195764541626,0.5119550824165344,0.8661867380142212,0.8661867380142212,0.0,102.21471405029295,112.0,56928.44921875,0.0,901.2392578125,1.0,279.4389953613281,283.4741516113281,300.4271240234375,304.0928649902344,293.1499938964844,293.1499938964844,279.75,33358.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616888284683228,1.0,0.0,0.0,3.3701512813568115,3.3701722621917725,7.578654503959115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.859375,0.0,1786.880126953125,1895.4371337890625,0.0,2127.402099609375,1.0,1.0,0.0,3.0,1.0,0.0
17668500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8885273337364197,0.3912060558795929,0.3536044955253601,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8692794442176819,0.367357850074768,0.3491025269031524,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7625680565834045,0.2450556010007858,0.1730734705924987,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8016268610954285,0.2844434976577759,0.2714313566684723,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.6262974739074707,0.133709117770195,0.6141016483306885,285.0867004394531,284.95001220703125,303.0624389648437,297.45831298828125,300.0045166015625,297.25946044921875,285.0997009277344,1.0,0.4247837364673614,1.0,1.0,0.7266818881034851,1.0,-2.114176750183105,0.9971107840538024,1.1170660257339478,0.5127382278442383,0.9719958305358888,0.9719958305358888,0.0,103.71649932861328,112.0,56242.23046875,0.0,909.9364013671876,1.0,279.69171142578125,283.6261291503906,300.41705322265625,303.9703674316406,293.1499938964844,293.1499938964844,279.75,28888.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566491365432739,1.0,0.0,0.0,3.401395559310913,3.401416063308716,7.719827408436686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.919921875,0.0,1785.27880859375,1895.4371337890625,0.0,2083.24658203125,1.0,1.0,0.0,3.0,1.0,0.0
17668560,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.8861168622970581,0.3912559449672699,0.3536131978034973,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8682968020439148,0.3690845072269439,0.3507060408592224,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.7614209055900574,0.2459180951118469,0.1736635714769363,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8002974987030029,0.2853610515594482,0.272278368473053,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.6251254677772522,0.1339831501245498,0.6153218150138855,285.1405944824219,284.95001220703125,303.0824890136719,297.46466064453125,300.0165405273437,297.2643737792969,285.14404296875,1.0,0.4264966249465942,1.0,1.0,0.7271029949188232,1.0,-2.11930251121521,0.9994984269142152,1.11980402469635,0.5139729976654053,1.0,1.0,0.0,105.05197143554688,115.0,56265.2734375,0.0,919.5802612304688,1.0,279.7394714355469,283.66778564453125,300.44696044921875,304.05914306640625,293.1499938964844,293.1499938964844,279.45001220703125,26337.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755920946598053,1.0,0.0,0.0,3.419039249420166,3.4190595149993896,7.800123853485275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.021484375,0.0,1784.05224609375,1895.4371337890625,0.0,2076.89111328125,1.0,1.0,0.0,3.0,1.0,0.0
17668620,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.880134105682373,0.3899637460708618,0.352995365858078,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8653832077980042,0.3716550171375274,0.3535353243350982,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7583068609237671,0.2469576597213745,0.1746456772089004,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7967879772186279,0.2865267097949981,0.2737225890159607,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6222758889198303,0.1342431306838989,0.617546796798706,284.9769897460937,284.95001220703125,303.118896484375,297.4740295410156,300.0331726074219,297.2638854980469,284.9751281738281,1.0,0.429917424917221,1.0,1.0,0.7279452085494995,1.0,-2.1275501251220703,1.0032591819763184,1.124290943145752,0.5159738063812256,0.9864391088485718,0.9864391088485718,0.0,108.07384490966795,118.0,57402.60546875,0.0,938.3466796875,1.0,279.4597473144531,283.4784851074219,300.5069274902344,304.2752685546875,293.1499938964844,293.1499938964844,279.1499938964844,26711.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661882042884827,1.0,0.0,0.0,3.41645884513855,3.416479110717773,7.788354423610144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.9111328125,0.0,1784.2427978515625,1895.4371337890625,0.0,2167.065185546875,1.0,1.0,0.0,3.0,1.0,0.0
17668680,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.880134105682373,0.3899637460708618,0.352995365858078,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8653832077980042,0.3716550171375274,0.3535353243350982,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7583068609237671,0.2469576597213745,0.1746456772089004,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7967879772186279,0.2865267097949981,0.2737225890159607,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6222758889198303,0.1342431306838989,0.617546796798706,284.9769897460937,284.95001220703125,303.118896484375,297.4740295410156,300.0331726074219,297.2638854980469,284.9751281738281,1.0,0.429917424917221,1.0,1.0,0.7279452085494995,1.0,-2.1275501251220703,1.0032591819763184,1.124290943145752,0.5159738063812256,0.9864391088485718,0.9864391088485718,0.0,108.07384490966795,118.0,57402.60546875,0.0,938.3466796875,1.0,279.4597473144531,283.4784851074219,300.5069274902344,304.2752685546875,293.1499938964844,293.1499938964844,279.1499938964844,26711.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661882042884827,1.0,0.0,0.0,3.41645884513855,3.416479110717773,7.788354423610144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.9111328125,0.0,1784.2427978515625,1895.4371337890625,0.0,2167.065185546875,1.0,1.0,0.0,3.0,1.0,0.0
17668740,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8718312978744507,0.3874923586845398,0.3510971069335937,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8603991270065308,0.3732674121856689,0.3553682565689087,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.7532942295074463,0.2472100853919983,0.175033837556839,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.7912553548812866,0.2868818640708923,0.2743533253669739,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.6178109049797058,0.1340011954307556,0.6176501512527466,284.812744140625,284.95001220703125,303.1499938964844,297.4786682128906,300.04150390625,297.2532653808594,284.814697265625,1.0,0.4329867660999298,1.0,1.0,0.728787362575531,1.0,-2.128823518753052,1.0035603046417236,1.125263214111328,0.5160182118415833,0.8246426582336426,0.8246426582336426,0.0,111.74468994140624,121.0,58107.25,0.0,952.8726196289062,1.0,279.1598815917969,283.30670166015625,300.50341796875,304.33740234375,293.1499938964844,293.1499938964844,279.45001220703125,36255.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735009789466858,1.0,0.0,0.0,3.3471109867095947,3.3471322059631348,7.47538479117793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.4453125,0.0,1784.017578125,1895.4371337890625,0.0,2231.990234375,0.9981024861335754,1.0,0.0,3.0,1.0,0.0
17668800,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8718312978744507,0.3874923586845398,0.3510971069335937,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.8603991270065308,0.3732674121856689,0.3553682565689087,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.7532942295074463,0.2472100853919983,0.175033837556839,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.7912553548812866,0.2868818640708923,0.2743533253669739,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.6178109049797058,0.1340011954307556,0.6176501512527466,284.812744140625,284.95001220703125,303.1499938964844,297.4786682128906,300.04150390625,297.2532653808594,284.814697265625,1.0,0.4329867660999298,1.0,1.0,0.728787362575531,1.0,-2.128823518753052,1.0035603046417236,1.125263214111328,0.5160182118415833,0.8246426582336426,0.8246426582336426,0.0,111.74468994140624,121.0,58107.25,0.0,952.8726196289062,1.0,279.1598815917969,283.30670166015625,300.50341796875,304.33740234375,293.1499938964844,293.1499938964844,279.45001220703125,36255.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735009789466858,1.0,0.0,0.0,3.3471109867095947,3.3471322059631348,7.47538479117793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.4453125,0.0,1784.017578125,1895.4371337890625,0.0,2231.990234375,0.9981024861335754,1.0,0.0,3.0,1.0,0.0
17668860,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8608179688453674,0.3844145238399505,0.3484848141670227,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8522705435752869,0.3734872043132782,0.3559398949146271,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7451274991035461,0.2459028214216232,0.1744299381971359,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7822427749633789,0.2856111526489258,0.2735889256000519,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.6086344122886658,0.1315516978502273,0.6096178293228149,284.9581298828125,284.95001220703125,303.17742919921875,297.4800109863281,300.0414733886719,297.2323913574219,284.95855712890625,1.0,0.435142308473587,1.0,1.0,0.7297461032867432,1.0,-2.115090847015381,0.9963557124137878,1.1187351942062378,0.511892557144165,0.8971675634384155,0.8971675634384155,0.0,116.57340240478516,124.0,57042.4765625,0.0,957.1021118164062,1.0,279.4397277832031,283.4657592773437,300.4537658691406,304.1435546875,293.1499938964844,293.1499938964844,279.75,31250.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645322680473328,1.0,0.0,0.0,3.3845908641815186,3.3846116065979004,7.643735671081231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.5361328125,0.0,1785.7205810546875,1895.4371337890625,0.0,2152.44189453125,1.0,1.0,0.0,3.0,1.0,0.0
17668920,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8608179688453674,0.3844145238399505,0.3484848141670227,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8522705435752869,0.3734872043132782,0.3559398949146271,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7451274991035461,0.2459028214216232,0.1744299381971359,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7822427749633789,0.2856111526489258,0.2735889256000519,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.6086344122886658,0.1315516978502273,0.6096178293228149,284.9581298828125,284.95001220703125,303.17742919921875,297.4800109863281,300.0414733886719,297.2323913574219,284.95855712890625,1.0,0.435142308473587,1.0,1.0,0.7297461032867432,1.0,-2.115090847015381,0.9963557124137878,1.1187351942062378,0.511892557144165,0.8971675634384155,0.8971675634384155,0.0,116.57340240478516,124.0,57042.4765625,0.0,957.1021118164062,1.0,279.4397277832031,283.4657592773437,300.4537658691406,304.1435546875,293.1499938964844,293.1499938964844,279.75,31250.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645322680473328,1.0,0.0,0.0,3.3845908641815186,3.3846116065979004,7.643735671081231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.5361328125,0.0,1785.7205810546875,1895.4371337890625,0.0,2152.44189453125,1.0,1.0,0.0,3.0,1.0,0.0
17668980,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8541303277015686,0.3833011388778686,0.3472655415534973,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8478847146034241,0.3753069341182709,0.3574683964252472,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.7404499650001526,0.2461554259061813,0.1744737774133682,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.7769142985343933,0.2858659625053406,0.2736531794071197,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.601876974105835,0.1302594989538192,0.6032493710517883,285.123046875,284.95001220703125,303.20318603515625,297.47979736328125,300.05145263671875,297.2308959960937,285.1251220703125,1.0,0.4370293915271759,1.0,1.0,0.7307049036026001,1.0,-2.1079351902008057,0.9924653768539428,1.1154696941375732,0.5094281435012817,1.0,1.0,0.0,119.99816131591795,112.0,55960.85546875,0.0,962.5379028320312,1.0,279.7400207519531,283.6483459472656,300.4530944824219,304.0581359863281,293.1499938964844,293.1499938964844,279.45001220703125,26329.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568245530128479,1.0,0.0,0.0,3.419090747833252,3.419111013412476,7.80035861680517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.681640625,0.0,1784.04833984375,1895.4371337890625,0.0,2084.779052734375,1.0,1.0,0.0,3.0,1.0,0.0
17669040,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8541303277015686,0.3833011388778686,0.3472655415534973,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8478847146034241,0.3753069341182709,0.3574683964252472,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.7404499650001526,0.2461554259061813,0.1744737774133682,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.7769142985343933,0.2858659625053406,0.2736531794071197,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.601876974105835,0.1302594989538192,0.6032493710517883,285.123046875,284.95001220703125,303.20318603515625,297.47979736328125,300.05145263671875,297.2308959960937,285.1251220703125,1.0,0.4370293915271759,1.0,1.0,0.7307049036026001,1.0,-2.1079351902008057,0.9924653768539428,1.1154696941375732,0.5094281435012817,1.0,1.0,0.0,119.99816131591795,112.0,55960.85546875,0.0,962.5379028320312,1.0,279.7400207519531,283.6483459472656,300.4530944824219,304.0581359863281,293.1499938964844,293.1499938964844,279.45001220703125,26329.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568245530128479,1.0,0.0,0.0,3.419090747833252,3.419111013412476,7.80035861680517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.681640625,0.0,1784.04833984375,1895.4371337890625,0.0,2084.779052734375,1.0,1.0,0.0,3.0,1.0,0.0
17669100,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8547282218933105,0.382589191198349,0.3468140959739685,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495451807975769,0.3762111961841583,0.3584137558937073,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7414804697036743,0.2463537156581878,0.1746477633714676,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7780569195747375,0.2860701084136963,0.2738922238349914,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6018332839012146,0.1298079937696457,0.6010527610778809,285.0033569335937,284.95001220703125,303.2154541015625,297.4791564941406,300.0563659667969,297.2304382324219,284.9877014160156,1.0,0.436014175415039,1.0,1.0,0.7311843037605286,1.0,-2.1063883304595947,0.9915155172348022,1.1148728132247925,0.5088202953338623,0.999778687953949,0.999778687953949,0.0,119.32997131347656,112.0,56794.9921875,0.0,958.65185546875,1.0,279.503173828125,283.49542236328125,300.5088806152344,304.27899169921875,293.1499938964844,293.1499938964844,279.45001220703125,26368.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628353834152222,1.0,0.0,0.0,3.418820142745972,3.418840169906616,7.799123409313324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.20703125,0.0,1784.068603515625,1895.4371337890625,0.0,2137.48779296875,1.0,1.0,0.0,3.0,1.0,0.0
17669160,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8565125465393066,0.3813813328742981,0.3458482325077057,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.85252845287323,0.3767872452735901,0.3590152561664581,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7436090707778931,0.2463173270225525,0.1746395230293274,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7804861664772034,0.2860346436500549,0.273885041475296,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6029379963874817,0.1292954832315445,0.5985414385795593,284.9339294433594,284.95001220703125,303.2273254394531,297.4781494140625,300.0589904785156,297.2258605957031,284.9312438964844,1.0,0.4341139495372772,1.0,1.0,0.7314317226409912,1.0,-2.102918863296509,0.989692211151123,1.1132266521453855,0.5077672600746155,0.95673930644989,0.95673930644989,0.0,117.5912094116211,100.0,56761.36328125,0.0,949.0963134765624,1.0,279.4593200683594,283.4410095214844,300.50274658203125,304.2398376464844,293.1499938964844,293.1499938964844,279.1499938964844,27632.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653393745422363,1.0,0.0,0.0,3.410096406936645,3.410116672515869,7.759372806503961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.509765625,0.0,1784.696044921875,1895.4371337890625,0.0,2159.565185546875,1.0,1.0,0.0,3.0,1.0,0.0
17669220,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.8631992936134338,0.3785846829414367,0.3432167768478393,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.8617821335792542,0.377577930688858,0.3596348464488983,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.7505769729614258,0.2460150122642517,0.1743086576461792,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.7884122133255005,0.2856959402561188,0.2734158933162689,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.6076576113700867,0.1282148957252502,0.5927407741546631,284.7971496582031,284.95001220703125,303.25006103515625,297.4751892089844,300.061767578125,297.2132263183594,284.80828857421875,1.0,0.4281941652297973,1.0,1.0,0.731926679611206,1.0,-2.0925772190093994,0.9843786358833312,1.108198642730713,0.5046951770782471,0.7849054932594299,0.7849054932594299,0.0,111.9315948486328,88.0,56712.4375,0.0,919.0909423828124,1.0,279.1604309082031,283.3225402832031,300.4881286621094,304.2462158203125,293.1499938964844,293.1499938964844,279.45001220703125,40525.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770510733127594,1.0,0.0,0.0,3.2449779510498047,3.2449991703033447,7.026140451671381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.1708984375,0.0,1688.198974609375,1895.4371337890625,0.0,2205.375,0.977672278881073,1.0,0.0,3.0,1.0,0.0
17669280,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.8631992936134338,0.3785846829414367,0.3432167768478393,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.8617821335792542,0.377577930688858,0.3596348464488983,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.7505769729614258,0.2460150122642517,0.1743086576461792,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.7884122133255005,0.2856959402561188,0.2734158933162689,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.6076576113700867,0.1282148957252502,0.5927407741546631,284.7971496582031,284.95001220703125,303.25006103515625,297.4751892089844,300.061767578125,297.2132263183594,284.80828857421875,1.0,0.4281941652297973,1.0,1.0,0.731926679611206,1.0,-2.0925772190093994,0.9843786358833312,1.108198642730713,0.5046951770782471,0.7849054932594299,0.7849054932594299,0.0,111.9315948486328,88.0,56712.4375,0.0,919.0909423828124,1.0,279.1604309082031,283.3225402832031,300.4881286621094,304.2462158203125,293.1499938964844,293.1499938964844,279.45001220703125,40525.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770510733127594,1.0,0.0,0.0,3.2449779510498047,3.2449991703033447,7.026140451671381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.1708984375,0.0,1688.198974609375,1895.4371337890625,0.0,2205.375,0.977672278881073,1.0,0.0,3.0,1.0,0.0
17669340,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.877109706401825,0.3776278495788574,0.3416186571121216,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8779886364936829,0.379489928483963,0.3608043193817138,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7635805010795593,0.2467387914657592,0.1743654012680053,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8026992082595825,0.2863499820232391,0.2734297811985016,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.6170571446418762,0.1277167797088623,0.588137686252594,284.93292236328125,284.95001220703125,303.2714538574219,297.4710388183594,300.0718078613281,297.2147216796875,284.9337158203125,1.0,0.4205307364463806,1.0,1.0,0.7324216365814209,1.0,-2.0866124629974365,0.9812611937522888,1.105351209640503,0.5027527213096619,0.8478047847747803,0.8478047847747803,0.0,103.48228454589844,76.0,56143.4921875,0.0,883.4873657226562,1.0,279.4388427734375,283.45196533203125,300.4405517578125,304.0685729980469,293.1499938964844,293.1499938964844,279.75,34438.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760158360004425,1.0,0.0,0.0,3.340840101242065,3.340860843658448,7.447400207638566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.84765625,0.0,1757.225830078125,1895.4371337890625,0.0,2113.961669921875,0.9945894479751588,1.0,0.0,3.0,1.0,0.0
17669400,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.877109706401825,0.3776278495788574,0.3416186571121216,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8779886364936829,0.379489928483963,0.3608043193817138,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7635805010795593,0.2467387914657592,0.1743654012680053,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8026992082595825,0.2863499820232391,0.2734297811985016,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.6170571446418762,0.1277167797088623,0.588137686252594,284.93292236328125,284.95001220703125,303.2714538574219,297.4710388183594,300.0718078613281,297.2147216796875,284.9337158203125,1.0,0.4205307364463806,1.0,1.0,0.7324216365814209,1.0,-2.0866124629974365,0.9812611937522888,1.105351209640503,0.5027527213096619,0.8478047847747803,0.8478047847747803,0.0,103.48228454589844,76.0,56143.4921875,0.0,883.4873657226562,1.0,279.4388427734375,283.45196533203125,300.4405517578125,304.0685729980469,293.1499938964844,293.1499938964844,279.75,34438.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760158360004425,1.0,0.0,0.0,3.340840101242065,3.340860843658448,7.447400207638566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.84765625,0.0,1757.225830078125,1895.4371337890625,0.0,2113.961669921875,0.9945894479751588,1.0,0.0,3.0,1.0,0.0
17669460,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.898501992225647,0.3774308860301971,0.3408755660057068,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9016311764717102,0.3819983303546905,0.362608253955841,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7833078503608704,0.2480624914169311,0.1748820543289184,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8225150108337402,0.2876129746437073,0.2740687429904938,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.6305689215660095,0.1277113556861877,0.5856437683105469,285.085205078125,284.95001220703125,303.2916564941406,297.4657897949219,300.08514404296875,297.2228088378906,285.0862121582031,1.0,0.412028968334198,1.0,1.0,0.7328987121582031,1.0,-2.086275577545166,0.9809364080429076,1.1053391695022583,0.5024067163467407,1.0,1.0,0.0,93.3135986328125,64.0,55395.86328125,0.0,847.0480346679688,1.0,279.7401428222656,283.6139831542969,300.4434509277344,304.0092468261719,293.1499938964844,293.1499938964844,279.45001220703125,26804.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534271478652954,1.0,0.0,0.0,3.416063070297241,3.416083335876465,7.786550213495502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.28515625,0.0,1784.6383056640625,1895.4371337890625,0.0,2055.173828125,1.0,1.0,0.0,3.0,1.0,0.0
17669520,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.898501992225647,0.3774308860301971,0.3408755660057068,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9016311764717102,0.3819983303546905,0.362608253955841,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7833078503608704,0.2480624914169311,0.1748820543289184,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8225150108337402,0.2876129746437073,0.2740687429904938,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.6305689215660095,0.1277113556861877,0.5856437683105469,285.085205078125,284.95001220703125,303.2916564941406,297.4657897949219,300.08514404296875,297.2228088378906,285.0862121582031,1.0,0.412028968334198,1.0,1.0,0.7328987121582031,1.0,-2.086275577545166,0.9809364080429076,1.1053391695022583,0.5024067163467407,1.0,1.0,0.0,93.3135986328125,64.0,55395.86328125,0.0,847.0480346679688,1.0,279.7401428222656,283.6139831542969,300.4434509277344,304.0092468261719,293.1499938964844,293.1499938964844,279.45001220703125,26804.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534271478652954,1.0,0.0,0.0,3.416063070297241,3.416083335876465,7.786550213495502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.28515625,0.0,1784.6383056640625,1895.4371337890625,0.0,2055.173828125,1.0,1.0,0.0,3.0,1.0,0.0
17669580,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9275416731834412,0.3761545121669769,0.339739054441452,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.93398255109787,0.3838020861148834,0.3641822636127472,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8083018660545349,0.2489171773195266,0.1753296256065368,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8463587164878845,0.2884084582328796,0.2746212184429168,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.648127019405365,0.1276301145553589,0.5836945176124573,284.90850830078125,284.95001220703125,303.310791015625,297.45953369140625,300.0931396484375,297.22198486328125,284.9071655273437,1.0,0.4029372036457062,1.0,1.0,0.7333757281303406,1.0,-2.085665702819824,0.9804571270942688,1.1052086353302002,0.5020646452903748,0.9034243226051332,0.9034243226051332,0.0,82.67649841308594,52.0,56200.61328125,0.0,808.7120971679688,1.0,279.45904541015625,283.42156982421875,300.4888000488281,304.1902160644531,293.1499938964844,293.1499938964844,279.1499938964844,30292.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630557417869568,1.0,0.0,0.0,3.3916499614715576,3.3916704654693604,7.675653250771575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.40625,0.0,1785.879150390625,1895.4371337890625,0.0,2139.427978515625,1.0,1.0,0.0,3.0,1.0,0.0
17669640,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9275416731834412,0.3761545121669769,0.339739054441452,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.93398255109787,0.3838020861148834,0.3641822636127472,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8083018660545349,0.2489171773195266,0.1753296256065368,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8463587164878845,0.2884084582328796,0.2746212184429168,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.648127019405365,0.1276301145553589,0.5836945176124573,284.90850830078125,284.95001220703125,303.310791015625,297.45953369140625,300.0931396484375,297.22198486328125,284.9071655273437,1.0,0.4029372036457062,1.0,1.0,0.7333757281303406,1.0,-2.085665702819824,0.9804571270942688,1.1052086353302002,0.5020646452903748,0.9034243226051332,0.9034243226051332,0.0,82.67649841308594,52.0,56200.61328125,0.0,808.7120971679688,1.0,279.45904541015625,283.42156982421875,300.4888000488281,304.1902160644531,293.1499938964844,293.1499938964844,279.1499938964844,30292.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630557417869568,1.0,0.0,0.0,3.3916499614715576,3.3916704654693604,7.675653250771575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.40625,0.0,1785.879150390625,1895.4371337890625,0.0,2139.427978515625,1.0,1.0,0.0,3.0,1.0,0.0
17669700,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.9445360898971558,0.3751214146614074,0.3387271463871002,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.9522637128829956,0.3843779265880584,0.3646154403686523,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8214361071586609,0.2490980327129364,0.175358161330223,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.8602350354194641,0.2885425984859466,0.2746220827102661,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.6585278511047363,0.1274595558643341,0.5821549296379089,284.7863464355469,284.95001220703125,303.3199768066406,297.4560852050781,300.0948486328125,297.2178649902344,284.7762451171875,1.0,0.3981077075004577,1.0,1.0,0.7336142659187317,1.0,-2.083158493041992,0.9791275858879088,1.104030966758728,0.501275360584259,0.7910196781158447,0.7910196781158447,0.0,77.42546081542969,52.0,56734.48046875,0.0,787.870849609375,1.0,279.2080383300781,283.2814636230469,300.5007019042969,304.3125305175781,293.1499938964844,293.1499938964844,279.1499938964844,37105.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683670520782471,1.0,0.0,0.0,3.3367760181427,3.33679723739624,7.429292168126267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.1083984375,0.0,1778.252197265625,1895.4371337890625,0.0,2186.351318359375,0.9952726364135742,1.0,0.0,3.0,1.0,0.0
17669760,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9624708294868468,0.37416473031044,0.337564468383789,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.970905303955078,0.3849611282348633,0.3648984134197235,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8356609344482422,0.2492863684892654,0.1753028929233551,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8762133717536926,0.2886682450771332,0.2744960486888885,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.6705556511878967,0.1272680759429931,0.5802778005599976,284.84735107421875,284.95001220703125,303.3289794921875,297.45245361328125,300.0963439941406,297.2137451171875,284.8582763671875,1.0,0.3930956423282623,1.0,1.0,0.733931839466095,1.0,-2.079629898071289,0.9772682189941406,1.1023615598678589,0.5001631379127502,0.7815646529197693,0.7815646529197693,0.0,72.16587829589844,55.0,56052.6328125,0.0,766.170166015625,1.0,279.1613464355469,283.3778686523437,300.462890625,304.169921875,293.1499938964844,293.1499938964844,279.45001220703125,41312.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679155468940735,1.0,0.0,0.0,3.1723554134368896,3.1723759174346924,6.715169433846313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.9833984375,0.0,1601.8472900390625,1895.4371337890625,0.0,2182.3505859375,0.9624181389808656,1.0,0.0,3.0,1.0,0.0
17669820,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.98558247089386,0.3737765252590179,0.3366654515266418,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9943431615829468,0.3871862292289734,0.3664997518062591,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8577361106872559,0.2505273222923279,0.1758316457271576,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.900729775428772,0.2897652685642242,0.2750782966613769,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.688866376876831,0.1273230016231537,0.578790009021759,284.957763671875,284.95001220703125,303.34637451171875,297.4446105957031,300.1064758300781,297.218505859375,284.9559936523437,1.0,0.3879995942115783,1.0,1.0,0.734566867351532,1.0,-2.0800135135650635,0.9772545099258424,1.1027588844299316,0.4999282360076904,0.846167266368866,0.846167266368866,0.0,65.77378845214844,58.0,55724.640625,0.0,743.858642578125,1.0,279.4388732910156,283.47369384765625,300.41583251953125,304.0136413574219,293.1499938964844,293.1499938964844,279.75,33787.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581360936164856,1.0,0.0,0.0,3.3007075786590576,3.300727844238281,7.269547950272681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.521484375,0.0,1696.341552734375,1895.4371337890625,0.0,2096.244384765625,0.9833383560180664,1.0,0.0,3.0,1.0,0.0
17669880,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.98558247089386,0.3737765252590179,0.3366654515266418,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9943431615829468,0.3871862292289734,0.3664997518062591,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8577361106872559,0.2505273222923279,0.1758316457271576,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.900729775428772,0.2897652685642242,0.2750782966613769,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.688866376876831,0.1273230016231537,0.578790009021759,284.957763671875,284.95001220703125,303.34637451171875,297.4446105957031,300.1064758300781,297.218505859375,284.9559936523437,1.0,0.3879995942115783,1.0,1.0,0.734566867351532,1.0,-2.0800135135650635,0.9772545099258424,1.1027588844299316,0.4999282360076904,0.846167266368866,0.846167266368866,0.0,65.77378845214844,58.0,55724.640625,0.0,743.858642578125,1.0,279.4388732910156,283.47369384765625,300.41583251953125,304.0136413574219,293.1499938964844,293.1499938964844,279.75,33787.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581360936164856,1.0,0.0,0.0,3.3007075786590576,3.300727844238281,7.269547950272681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.521484375,0.0,1696.341552734375,1895.4371337890625,0.0,2096.244384765625,0.9833383560180664,1.0,0.0,3.0,1.0,0.0
