time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9926997423171996,0.373694509267807,0.3364533483982086,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9990000128746032,0.3901518583297729,0.3650520443916321,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8670927882194519,0.2520376443862915,0.1767861247062683,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.91090589761734,0.2911385297775268,0.2762387692928314,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.695877194404602,0.1275883466005325,0.5794116258621216,285.0688171386719,284.95001220703125,303.3630676269531,297.43609619140625,300.1181640625,297.2284545898437,285.0702514648437,1.0,0.3854945600032806,1.0,1.0,0.7352019548416138,1.0,-2.074453115463257,0.9740620851516724,1.100390911102295,0.4989631175994873,0.974914014339447,0.974914014339447,0.0,63.65750503540039,61.0,55039.05859375,0.0,734.0840454101562,1.0,279.7389221191406,283.5966796875,300.4197692871094,303.96826171875,293.1499938964844,293.1499938964844,279.45001220703125,27689.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526934742927551,1.0,0.0,0.0,3.4095633029937744,3.409583568572998,7.756947297821171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.134765625,0.0,1784.5286865234375,1895.4371337890625,0.0,2048.79833984375,1.0,1.0,0.0,3.0,1.0,0.0
17670000,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9926997423171996,0.373694509267807,0.3364533483982086,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9990000128746032,0.3901518583297729,0.3650520443916321,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8670927882194519,0.2520376443862915,0.1767861247062683,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.91090589761734,0.2911385297775268,0.2762387692928314,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.695877194404602,0.1275883466005325,0.5794116258621216,285.0688171386719,284.95001220703125,303.3630676269531,297.43609619140625,300.1181640625,297.2284545898437,285.0702514648437,1.0,0.3854945600032806,1.0,1.0,0.7352019548416138,1.0,-2.074453115463257,0.9740620851516724,1.100390911102295,0.4989631175994873,0.974914014339447,0.974914014339447,0.0,63.65750503540039,61.0,55039.05859375,0.0,734.0840454101562,1.0,279.7389221191406,283.5966796875,300.4197692871094,303.96826171875,293.1499938964844,293.1499938964844,279.45001220703125,27689.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526934742927551,1.0,0.0,0.0,3.4095633029937744,3.409583568572998,7.756947297821171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.134765625,0.0,1784.5286865234375,1895.4371337890625,0.0,2048.79833984375,1.0,1.0,0.0,3.0,1.0,0.0
17670060,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9960044026374816,0.3724323213100433,0.3356571197509765,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.3933405578136444,0.3594192564487457,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8728811144828796,0.2529382407665252,0.1775427758693695,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9174042344093324,0.2918955981731415,0.2771325409412384,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6999017000198364,0.127616211771965,0.5798136591911316,284.89581298828125,284.95001220703125,303.37921142578125,297.4270935058594,300.1295471191406,297.2358093261719,284.8953552246094,1.0,0.3848918974399566,1.0,1.0,0.735758900642395,1.0,-2.076072931289673,0.9748815894126892,1.1011914014816284,0.4983541667461395,0.8706480860710144,0.8706480860710144,0.0,62.57332229614258,64.0,55795.42578125,0.0,729.1913452148438,1.0,279.4591064453125,283.4105224609375,300.4570617675781,304.1342163085937,293.1499938964844,293.1499938964844,279.75,32559.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624155879020691,1.0,0.0,0.0,3.375837802886963,3.3758585453033447,7.604251095472137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.8427734375,0.0,1786.73974609375,1895.4371337890625,0.0,2133.793212890625,1.0,1.0,0.0,3.0,1.0,0.0
17670120,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9960044026374816,0.3724323213100433,0.3356571197509765,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.3933405578136444,0.3594192564487457,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8728811144828796,0.2529382407665252,0.1775427758693695,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9174042344093324,0.2918955981731415,0.2771325409412384,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6999017000198364,0.127616211771965,0.5798136591911316,284.89581298828125,284.95001220703125,303.37921142578125,297.4270935058594,300.1295471191406,297.2358093261719,284.8953552246094,1.0,0.3848918974399566,1.0,1.0,0.735758900642395,1.0,-2.076072931289673,0.9748815894126892,1.1011914014816284,0.4983541667461395,0.8706480860710144,0.8706480860710144,0.0,62.57332229614258,64.0,55795.42578125,0.0,729.1913452148438,1.0,279.4591064453125,283.4105224609375,300.4570617675781,304.1342163085937,293.1499938964844,293.1499938964844,279.75,32559.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624155879020691,1.0,0.0,0.0,3.375837802886963,3.3758585453033447,7.604251095472137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.8427734375,0.0,1786.73974609375,1895.4371337890625,0.0,2133.793212890625,1.0,1.0,0.0,3.0,1.0,0.0
17670180,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9947168231010436,0.3719269633293152,0.3348452150821686,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.3966423869132995,0.36041921377182,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8732514381408691,0.2541832625865936,0.1782607734203338,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9174414873123168,0.2929487824440002,0.2779329717159271,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.6992757320404053,0.1277356892824173,0.5799611210823059,285.0606384277344,284.95001220703125,303.3949279785156,297.41766357421875,300.1415100097656,297.2450561523437,285.0621032714844,1.0,0.3854800760746002,1.0,1.0,0.7363157868385315,1.0,-2.078275442123413,0.9757891297340392,1.102486252784729,0.4987004995346069,1.0,1.0,0.0,62.82135391235352,67.0,55025.58203125,0.0,731.932373046875,1.0,279.74078369140625,283.5861511230469,300.3983154296875,303.95367431640625,293.1499938964844,293.1499938964844,279.45001220703125,26508.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550938725471497,1.0,0.0,0.0,3.417858362197876,3.4178786277771,7.794736802679836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.9912109375,0.0,1784.139892578125,1895.4371337890625,0.0,2069.680419921875,1.0,1.0,0.0,3.0,1.0,0.0
17670240,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9947168231010436,0.3719269633293152,0.3348452150821686,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.3966423869132995,0.36041921377182,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8732514381408691,0.2541832625865936,0.1782607734203338,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9174414873123168,0.2929487824440002,0.2779329717159271,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.6992757320404053,0.1277356892824173,0.5799611210823059,285.0606384277344,284.95001220703125,303.3949279785156,297.41766357421875,300.1415100097656,297.2450561523437,285.0621032714844,1.0,0.3854800760746002,1.0,1.0,0.7363157868385315,1.0,-2.078275442123413,0.9757891297340392,1.102486252784729,0.4987004995346069,1.0,1.0,0.0,62.82135391235352,67.0,55025.58203125,0.0,731.932373046875,1.0,279.74078369140625,283.5861511230469,300.3983154296875,303.95367431640625,293.1499938964844,293.1499938964844,279.45001220703125,26508.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550938725471497,1.0,0.0,0.0,3.417858362197876,3.4178786277771,7.794736802679836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.9912109375,0.0,1784.139892578125,1895.4371337890625,0.0,2069.680419921875,1.0,1.0,0.0,3.0,1.0,0.0
17670300,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9938055276870728,0.3715563118457794,0.3347242176532745,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9990000128746032,0.3980880975723266,0.3615992367267608,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8731056451797485,0.2547726035118103,0.1787558943033218,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.917021095752716,0.2934401631355285,0.2785099744796753,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6986902952194214,0.1277989149093628,0.5804876685142517,284.9432983398437,284.95001220703125,303.4026794433594,297.412841796875,300.1465759277344,297.2479553222656,284.9295959472656,1.0,0.3862071633338928,1.0,1.0,0.7365942597389221,1.0,-2.0814666748046875,0.9772762060165404,1.104190468788147,0.4994632303714752,0.94993394613266,0.94993394613266,0.0,63.13291549682617,67.0,55895.91015625,0.0,735.7321166992188,1.0,279.50396728515625,283.437744140625,300.44537353515625,304.1607971191406,293.1499938964844,293.1499938964844,279.45001220703125,27280.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611384391784668,1.0,0.0,0.0,3.412527084350586,3.4125473499298096,7.770437946419406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.0654296875,0.0,1784.525634765625,1895.4371337890625,0.0,2122.565673828125,1.0,1.0,0.0,3.0,1.0,0.0
17670360,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9916428923606871,0.370755672454834,0.3341704607009887,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.3990354537963867,0.3640665411949157,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8716292977333069,0.2551115453243255,0.1790739297866821,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9150625467300416,0.2936731874942779,0.2788450717926025,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6970176100730896,0.1277293562889099,0.5805160999298096,284.894775390625,284.95001220703125,303.4103698730469,297.4079284667969,300.1487121582031,297.2454528808594,284.8944396972656,1.0,0.3871338069438934,1.0,1.0,0.7369508147239685,1.0,-2.0845835208892822,0.9786981344223022,1.1058852672576904,0.5001880526542664,0.9044591784477234,0.9044591784477234,0.0,63.69379425048828,70.0,55947.83203125,0.0,740.3641967773438,1.0,279.4593505859375,283.4026184082031,300.4339599609375,304.1170959472656,293.1499938964844,293.1499938964844,279.1499938964844,30237.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636619210243225,1.0,0.0,0.0,3.392028331756592,3.3920488357543945,7.677365942981851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.076171875,0.0,1785.85693359375,1895.4371337890625,0.0,2144.767578125,1.0,1.0,0.0,3.0,1.0,0.0
17670420,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.985043466091156,0.3689683377742767,0.3326114118099212,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9990000128746032,0.399886280298233,0.3713815808296203,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8664808869361877,0.2556042969226837,0.1794714778661728,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9086624383926392,0.2939099073410034,0.2791566550731659,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.691682755947113,0.1274054944515228,0.5795303583145142,284.84490966796875,284.95001220703125,303.42559814453125,297.39801025390625,300.14892578125,297.2327575683594,284.8563232421875,1.0,0.3894467353820801,1.0,1.0,0.7376639246940613,1.0,-2.091163396835327,0.9817129373550416,1.109450340270996,0.5017220973968506,0.7860459089279175,0.7860459089279175,0.0,65.30562591552734,73.0,56096.84375,0.0,751.709228515625,1.0,279.16094970703125,283.3632202148437,300.4107360839844,304.1141967773437,293.1499938964844,293.1499938964844,279.45001220703125,40913.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689310908317566,1.0,0.0,0.0,3.185402631759644,3.1854233741760254,6.770519576093648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.61328125,0.0,1614.6513671875,1895.4371337890625,0.0,2191.35205078125,0.9651250839233398,1.0,0.0,3.0,1.0,0.0
17670480,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.985043466091156,0.3689683377742767,0.3326114118099212,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9990000128746032,0.399886280298233,0.3713815808296203,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8664808869361877,0.2556042969226837,0.1794714778661728,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9086624383926392,0.2939099073410034,0.2791566550731659,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.691682755947113,0.1274054944515228,0.5795303583145142,284.84490966796875,284.95001220703125,303.42559814453125,297.39801025390625,300.14892578125,297.2327575683594,284.8563232421875,1.0,0.3894467353820801,1.0,1.0,0.7376639246940613,1.0,-2.091163396835327,0.9817129373550416,1.109450340270996,0.5017220973968506,0.7860459089279175,0.7860459089279175,0.0,65.30562591552734,73.0,56096.84375,0.0,751.709228515625,1.0,279.16094970703125,283.3632202148437,300.4107360839844,304.1141967773437,293.1499938964844,293.1499938964844,279.45001220703125,40913.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689310908317566,1.0,0.0,0.0,3.185402631759644,3.1854233741760254,6.770519576093648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.61328125,0.0,1614.6513671875,1895.4371337890625,0.0,2191.35205078125,0.9651250839233398,1.0,0.0,3.0,1.0,0.0
17670540,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9789550304412842,0.3687456846237182,0.3321596980094909,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.4009808599948883,0.3785270154476166,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8621212244033813,0.2569831311702728,0.1803229302167892,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9032464027404784,0.2949943840503692,0.2800343334674835,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6867752075195312,0.1274413168430328,0.5794907212257385,284.9628295898437,284.95001220703125,303.4407958984375,297.3880310058594,300.1535339355469,297.22784423828125,284.96112060546875,1.0,0.3923418521881103,1.0,1.0,0.7383769750595093,1.0,-2.101229190826416,0.9864608645439148,1.114768385887146,0.5042034387588501,0.8572223782539368,0.8572223782539368,0.0,67.07081604003906,76.0,56010.07421875,0.0,766.688232421875,1.0,279.4390869140625,283.4613952636719,300.3646850585937,303.9759826660156,293.1499938964844,293.1499938964844,279.75,33283.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602814435958862,1.0,0.0,0.0,3.328153371810913,3.328173875808716,7.390945029328577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.109375,0.0,1728.384033203125,1895.4371337890625,0.0,2115.0419921875,0.9898942112922668,1.0,0.0,3.0,1.0,0.0
17670600,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9789550304412842,0.3687456846237182,0.3321596980094909,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.4009808599948883,0.3785270154476166,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8621212244033813,0.2569831311702728,0.1803229302167892,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9032464027404784,0.2949943840503692,0.2800343334674835,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6867752075195312,0.1274413168430328,0.5794907212257385,284.9628295898437,284.95001220703125,303.4407958984375,297.3880310058594,300.1535339355469,297.22784423828125,284.96112060546875,1.0,0.3923418521881103,1.0,1.0,0.7383769750595093,1.0,-2.101229190826416,0.9864608645439148,1.114768385887146,0.5042034387588501,0.8572223782539368,0.8572223782539368,0.0,67.07081604003906,76.0,56010.07421875,0.0,766.688232421875,1.0,279.4390869140625,283.4613952636719,300.3646850585937,303.9759826660156,293.1499938964844,293.1499938964844,279.75,33283.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602814435958862,1.0,0.0,0.0,3.328153371810913,3.328173875808716,7.390945029328577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.109375,0.0,1728.384033203125,1895.4371337890625,0.0,2115.0419921875,0.9898942112922668,1.0,0.0,3.0,1.0,0.0
17670660,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9703966379165648,0.3689148426055908,0.3322814404964447,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9946001172065736,0.4025769829750061,0.3811651468276977,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8559454679489136,0.2587018013000488,0.1815169006586074,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.895923376083374,0.2964248657226562,0.2813769876956939,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.6803930401802063,0.1276988834142685,0.5807892084121704,285.1044616699219,284.95001220703125,303.4560852050781,297.3780822753906,300.16070556640625,297.22833251953125,285.1062927246094,1.0,0.3955131471157074,1.0,1.0,0.7392711639404297,1.0,-2.1091527938842773,0.9900736212730408,1.1190791130065918,0.5060795545578003,1.0,1.0,0.0,69.53142547607422,79.0,55435.59765625,0.0,782.4189453125,1.0,279.7401428222656,283.61376953125,300.3645935058594,303.9317321777344,293.1499938964844,293.1499938964844,279.45001220703125,26526.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555361986160278,1.0,0.0,0.0,3.417931318283081,3.4179513454437256,7.795068768245983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.79296875,0.0,1784.426025390625,1895.4371337890625,0.0,2073.53564453125,1.0,1.0,0.0,3.0,1.0,0.0
17670720,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9703966379165648,0.3689148426055908,0.3322814404964447,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9946001172065736,0.4025769829750061,0.3811651468276977,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.8559454679489136,0.2587018013000488,0.1815169006586074,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.895923376083374,0.2964248657226562,0.2813769876956939,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.6803930401802063,0.1276988834142685,0.5807892084121704,285.1044616699219,284.95001220703125,303.4560852050781,297.3780822753906,300.16070556640625,297.22833251953125,285.1062927246094,1.0,0.3955131471157074,1.0,1.0,0.7392711639404297,1.0,-2.1091527938842773,0.9900736212730408,1.1190791130065918,0.5060795545578003,1.0,1.0,0.0,69.53142547607422,79.0,55435.59765625,0.0,782.4189453125,1.0,279.7401428222656,283.61376953125,300.3645935058594,303.9317321777344,293.1499938964844,293.1499938964844,279.45001220703125,26526.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555361986160278,1.0,0.0,0.0,3.417931318283081,3.4179513454437256,7.795068768245983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.79296875,0.0,1784.426025390625,1895.4371337890625,0.0,2073.53564453125,1.0,1.0,0.0,3.0,1.0,0.0
17670780,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.959353804588318,0.3679867088794708,0.3319524228572845,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9871045351028442,0.4039465188980102,0.382772833108902,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.848471999168396,0.2598564326763153,0.1825766563415527,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8871216177940369,0.2972905039787292,0.28254234790802,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.673019289970398,0.1277425289154052,0.5820262432098389,284.9338073730469,284.95001220703125,303.4715881347656,297.3682556152344,300.1652526855469,297.2242126464844,284.9326171875,1.0,0.3987495899200439,1.0,1.0,0.7401654124259949,1.0,-2.1148500442504883,0.992573618888855,1.1222764253616333,0.5073744058609009,0.9334226846694946,0.9334226846694946,0.0,72.44927215576172,82.0,56399.91796875,0.0,797.9354858398438,1.0,279.4589233398437,283.4232177734375,300.4032592773437,304.1153259277344,293.1499938964844,293.1499938964844,279.1499938964844,28766.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662525177001953,1.0,0.0,0.0,3.4022436141967773,3.40226411819458,7.723677981630317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.4482421875,0.0,1785.2235107421875,1895.4371337890625,0.0,2167.633544921875,1.0,1.0,0.0,3.0,1.0,0.0
17670840,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.959353804588318,0.3679867088794708,0.3319524228572845,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9871045351028442,0.4039465188980102,0.382772833108902,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.848471999168396,0.2598564326763153,0.1825766563415527,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8871216177940369,0.2972905039787292,0.28254234790802,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.673019289970398,0.1277425289154052,0.5820262432098389,284.9338073730469,284.95001220703125,303.4715881347656,297.3682556152344,300.1652526855469,297.2242126464844,284.9326171875,1.0,0.3987495899200439,1.0,1.0,0.7401654124259949,1.0,-2.1148500442504883,0.992573618888855,1.1222764253616333,0.5073744058609009,0.9334226846694946,0.9334226846694946,0.0,72.44927215576172,82.0,56399.91796875,0.0,797.9354858398438,1.0,279.4589233398437,283.4232177734375,300.4032592773437,304.1153259277344,293.1499938964844,293.1499938964844,279.1499938964844,28766.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662525177001953,1.0,0.0,0.0,3.4022436141967773,3.40226411819458,7.723677981630317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.4482421875,0.0,1785.2235107421875,1895.4371337890625,0.0,2167.633544921875,1.0,1.0,0.0,3.0,1.0,0.0
17670900,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9521622061729432,0.367100179195404,0.3313396275043487,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.9821435809135436,0.4043571352958679,0.3833130896091461,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.8437626361846924,0.2601546347141266,0.1828955709934234,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.8816292881965637,0.2974232137203216,0.2828256785869598,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.6684697270393372,0.1275969743728637,0.5819442868232727,284.8093566894531,284.95001220703125,303.4794616699219,297.3634338378906,300.16571044921875,297.2189636230469,284.7978210449219,1.0,0.4002719819545746,1.0,1.0,0.7406125068664551,1.0,-2.115389585494995,0.9926803708076476,1.1227092742919922,0.5073823928833008,0.8277723789215088,0.8277723789215088,0.0,74.16038513183594,82.0,57114.01171875,0.0,804.5778198242188,1.0,279.2074890136719,283.2760314941406,300.4132385253906,304.2433166503906,293.1499938964844,293.1499938964844,279.1499938964844,33774.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720422744750977,1.0,0.0,0.0,3.3673226833343506,3.3673436641693115,7.565938062725763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.052734375,0.0,1787.14501953125,1895.4371337890625,0.0,2218.995361328125,1.0,1.0,0.0,3.0,1.0,0.0
17670960,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.9442646503448486,0.3661506175994873,0.3305219709873199,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9765818119049072,0.4047031700611114,0.3836905658245086,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.8387605547904968,0.2603810131549835,0.1831029057502746,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.8757932782173157,0.2974638342857361,0.2829416990280151,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.6636254787445068,0.1273774057626724,0.5813900828361511,284.8265075683594,284.95001220703125,303.4874267578125,297.35870361328125,300.16571044921875,297.212890625,284.8375244140625,1.0,0.4017028212547302,1.0,1.0,0.7410577535629272,1.0,-2.114584445953369,0.9921228885650636,1.1224615573883057,0.5070160627365112,0.7893249988555908,0.7893249988555908,0.0,75.97409057617188,85.0,56560.57421875,0.0,810.3935546875,1.0,279.1609802246094,283.3273620605469,300.37762451171875,304.12030029296875,293.1499938964844,293.1499938964844,279.45001220703125,40377.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726007103919983,1.0,0.0,0.0,3.235492467880249,3.23551344871521,6.985123945923988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.9658203125,0.0,1674.29150390625,1895.4371337890625,0.0,2223.967529296875,0.9758539199829102,1.0,0.0,3.0,1.0,0.0
17671020,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.933015763759613,0.3658441603183746,0.3300068080425262,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9686930775642396,0.406604528427124,0.3852998316287994,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8322529196739197,0.2617600560188293,0.1839785128831863,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8679161071777344,0.2984344959259033,0.2837483882904053,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6568504571914673,0.1273394972085952,0.5812424421310425,284.9520874023437,284.95001220703125,303.5036926269531,297.3495178222656,300.17401123046875,297.2152404785156,284.9521179199219,1.0,0.4046260714530945,1.0,1.0,0.7419483065605164,1.0,-2.1177361011505127,0.9933879375457764,1.124348282814026,0.5075268745422363,0.8595998883247375,0.8595998883247375,0.0,78.9259262084961,88.0,56257.33203125,0.0,823.8568725585938,1.0,279.4389343261719,283.4405517578125,300.3254089355469,303.9568176269531,293.1499938964844,293.1499938964844,279.75,33711.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635825872421265,1.0,0.0,0.0,3.3585050106048584,3.35852575302124,7.526364811383246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.150390625,0.0,1774.278564453125,1895.4371337890625,0.0,2144.068603515625,0.9983512163162231,1.0,0.0,3.0,1.0,0.0
17671080,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.933015763759613,0.3658441603183746,0.3300068080425262,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9686930775642396,0.406604528427124,0.3852998316287994,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8322529196739197,0.2617600560188293,0.1839785128831863,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8679161071777344,0.2984344959259033,0.2837483882904053,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6568504571914673,0.1273394972085952,0.5812424421310425,284.9520874023437,284.95001220703125,303.5036926269531,297.3495178222656,300.17401123046875,297.2152404785156,284.9521179199219,1.0,0.4046260714530945,1.0,1.0,0.7419483065605164,1.0,-2.1177361011505127,0.9933879375457764,1.124348282814026,0.5075268745422363,0.8595998883247375,0.8595998883247375,0.0,78.9259262084961,88.0,56257.33203125,0.0,823.8568725585938,1.0,279.4389343261719,283.4405517578125,300.3254089355469,303.9568176269531,293.1499938964844,293.1499938964844,279.75,33711.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635825872421265,1.0,0.0,0.0,3.3585050106048584,3.35852575302124,7.526364811383246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.150390625,0.0,1774.278564453125,1895.4371337890625,0.0,2144.068603515625,0.9983512163162231,1.0,0.0,3.0,1.0,0.0
17671140,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.9248529076576232,0.3661843836307525,0.3302151262760162,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.963078498840332,0.4090989530086517,0.3875682353973388,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.8280421495437622,0.26363405585289,0.1852485984563827,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.8625873327255249,0.2999045252799988,0.2850848734378814,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.6522106528282166,0.1276112794876098,0.5824962854385376,285.1214904785156,284.95001220703125,303.5205993652344,297.3407897949219,300.186279296875,297.22393798828125,285.12353515625,1.0,0.4077807962894439,1.0,1.0,0.7428388595581055,1.0,-2.125344038009644,0.9968579411506652,1.128486156463623,0.5092878341674805,1.0,1.0,0.0,81.49480438232422,91.0,55556.296875,0.0,840.0191040039062,1.0,279.740234375,283.6200256347656,300.3224792480469,303.8965148925781,293.1499938964844,293.1499938964844,279.45001220703125,26343.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577031254768372,1.0,0.0,0.0,3.419553518295288,3.419573783874512,7.802470349815849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.5859375,0.0,1784.8416748046875,1895.4371337890625,0.0,2092.456787109375,1.0,1.0,0.0,3.0,1.0,0.0
17671200,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.9248529076576232,0.3661843836307525,0.3302151262760162,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.963078498840332,0.4090989530086517,0.3875682353973388,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.8280421495437622,0.26363405585289,0.1852485984563827,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.8625873327255249,0.2999045252799988,0.2850848734378814,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.6522106528282166,0.1276112794876098,0.5824962854385376,285.1214904785156,284.95001220703125,303.5205993652344,297.3407897949219,300.186279296875,297.22393798828125,285.12353515625,1.0,0.4077807962894439,1.0,1.0,0.7428388595581055,1.0,-2.125344038009644,0.9968579411506652,1.128486156463623,0.5092878341674805,1.0,1.0,0.0,81.49480438232422,91.0,55556.296875,0.0,840.0191040039062,1.0,279.740234375,283.6200256347656,300.3224792480469,303.8965148925781,293.1499938964844,293.1499938964844,279.45001220703125,26343.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577031254768372,1.0,0.0,0.0,3.419553518295288,3.419573783874512,7.802470349815849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.5859375,0.0,1784.8416748046875,1895.4371337890625,0.0,2092.456787109375,1.0,1.0,0.0,3.0,1.0,0.0
17671260,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9158483743667604,0.3654753863811493,0.3300929665565491,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9565075039863586,0.4108515679836273,0.3896494209766388,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8232908248901367,0.2649779617786407,0.186444491147995,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8567644357681274,0.3008558452129364,0.2863338589668274,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6473835706710815,0.1277139633893966,0.5839718580245972,284.9513854980469,284.95001220703125,303.5381774902344,297.3326721191406,300.1940002441406,297.2237243652344,284.9499816894531,1.0,0.4110661745071411,1.0,1.0,0.7436880469322205,1.0,-2.132410764694214,1.0000537633895874,1.1323570013046265,0.5109983086585999,0.9583880305290222,0.9583880305290222,0.0,84.35690307617188,94.0,56588.7421875,0.0,856.8546752929688,1.0,279.4590148925781,283.4281311035156,300.36590576171875,304.08746337890625,293.1499938964844,293.1499938964844,279.1499938964844,27689.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680395841598511,1.0,0.0,0.0,3.409698247909546,3.409718513488769,7.757560638310679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.7421875,0.0,1784.7236328125,1895.4371337890625,0.0,2183.44921875,1.0,1.0,0.0,3.0,1.0,0.0
17671320,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9158483743667604,0.3654753863811493,0.3300929665565491,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9565075039863586,0.4108515679836273,0.3896494209766388,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8232908248901367,0.2649779617786407,0.186444491147995,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8567644357681274,0.3008558452129364,0.2863338589668274,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6473835706710815,0.1277139633893966,0.5839718580245972,284.9513854980469,284.95001220703125,303.5381774902344,297.3326721191406,300.1940002441406,297.2237243652344,284.9499816894531,1.0,0.4110661745071411,1.0,1.0,0.7436880469322205,1.0,-2.132410764694214,1.0000537633895874,1.1323570013046265,0.5109983086585999,0.9583880305290222,0.9583880305290222,0.0,84.35690307617188,94.0,56588.7421875,0.0,856.8546752929688,1.0,279.4590148925781,283.4281311035156,300.36590576171875,304.08746337890625,293.1499938964844,293.1499938964844,279.1499938964844,27689.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680395841598511,1.0,0.0,0.0,3.409698247909546,3.409718513488769,7.757560638310679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.7421875,0.0,1784.7236328125,1895.4371337890625,0.0,2183.44921875,1.0,1.0,0.0,3.0,1.0,0.0
17671380,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9040481448173524,0.3637158274650574,0.3287845849990845,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.9465627670288086,0.4116670489311218,0.3907008767127991,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8160980343818665,0.2656068801879883,0.1870677173137664,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8485411405563354,0.3010317981243133,0.2867689728736877,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6406890153884888,0.1273762583732605,0.5835316181182861,284.8104858398437,284.95001220703125,303.556640625,297.3252258300781,300.19610595703125,297.2130432128906,284.818115234375,1.0,0.4140553474426269,1.0,1.0,0.7445371747016907,1.0,-2.132848024368286,0.9999680519104004,1.1328800916671753,0.5108779072761536,0.7986359596252441,0.7986359596252441,0.0,87.90818786621094,97.0,56975.9765625,0.0,870.15576171875,1.0,279.1603088378906,283.29083251953125,300.3470153808594,304.115966796875,293.1499938964844,293.1499938964844,279.45001220703125,39004.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774858832359314,1.0,0.0,0.0,3.2877840995788574,3.287805318832397,7.212734089989681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.3828125,0.0,1730.3646240234375,1895.4371337890625,0.0,2244.105712890625,0.9862756133079528,1.0,0.0,3.0,1.0,0.0
17671440,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9040481448173524,0.3637158274650574,0.3287845849990845,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.9465627670288086,0.4116670489311218,0.3907008767127991,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8160980343818665,0.2656068801879883,0.1870677173137664,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8485411405563354,0.3010317981243133,0.2867689728736877,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6406890153884888,0.1273762583732605,0.5835316181182861,284.8104858398437,284.95001220703125,303.556640625,297.3252258300781,300.19610595703125,297.2130432128906,284.818115234375,1.0,0.4140553474426269,1.0,1.0,0.7445371747016907,1.0,-2.132848024368286,0.9999680519104004,1.1328800916671753,0.5108779072761536,0.7986359596252441,0.7986359596252441,0.0,87.90818786621094,97.0,56975.9765625,0.0,870.15576171875,1.0,279.1603088378906,283.29083251953125,300.3470153808594,304.115966796875,293.1499938964844,293.1499938964844,279.45001220703125,39004.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774858832359314,1.0,0.0,0.0,3.2877840995788574,3.287805318832397,7.212734089989681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.3828125,0.0,1730.3646240234375,1895.4371337890625,0.0,2244.105712890625,0.9862756133079528,1.0,0.0,3.0,1.0,0.0
17671500,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8992023468017578,0.3634436130523681,0.3282672166824341,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9420895576477052,0.4124868512153625,0.3912774920463562,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.812913179397583,0.2662419080734253,0.1874087005853653,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8449565172195435,0.3014065623283386,0.2869957387447357,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.63768470287323,0.1273004561662674,0.5831245183944702,284.95916748046875,284.95001220703125,303.56622314453125,297.3218078613281,300.20001220703125,297.2125549316406,284.9641418457031,1.0,0.4154730439186096,1.0,1.0,0.7449617385864258,1.0,-2.133108377456665,0.999959409236908,1.1331489086151123,0.5107786655426025,0.87586909532547,0.87586909532547,0.0,89.57438659667969,97.0,56525.4375,0.0,876.4515380859375,1.0,279.39239501953125,283.4396057128906,300.28546142578125,303.8919982910156,293.1499938964844,293.1499938964844,279.45001220703125,33824.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679644823074341,1.0,0.0,0.0,3.334406614303589,3.3344273567199707,7.418744871756644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.05078125,0.0,1742.289794921875,1895.4371337890625,0.0,2182.7841796875,0.9950184226036072,1.0,0.0,3.0,1.0,0.0
17671560,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8958609700202942,0.3634262382984161,0.3282487690448761,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9391098022460938,0.413523405790329,0.3922496140003204,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8108720779418945,0.2670589983463287,0.1879795640707016,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8425599932670593,0.3019643723964691,0.2875220775604248,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6355834007263184,0.1273265928030014,0.5833299160003662,284.9570007324219,284.95001220703125,303.5760498046875,297.318603515625,300.2057189941406,297.2150573730469,284.9590148925781,1.0,0.4169604778289795,1.0,1.0,0.7453957200050354,1.0,-2.1358163356781006,1.0011576414108276,1.134658694267273,0.5113641023635864,0.8772872686386108,0.8772872686386108,0.0,90.9550552368164,100.0,56494.44921875,0.0,883.9920654296875,1.0,279.4393310546875,283.4350280761719,300.2941589355469,303.9407653808594,293.1499938964844,293.1499938964844,279.75,32677.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658699750900269,1.0,0.0,0.0,3.3759195804595947,3.375940322875977,7.604619440826355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.8603515625,0.0,1788.0472412109375,1895.4371337890625,0.0,2164.25244140625,1.0,1.0,0.0,3.0,1.0,0.0
17671620,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.8905668258666992,0.3640050888061523,0.3286462426185608,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.9346026182174684,0.4161386787891388,0.3946074843406677,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.8079174160957336,0.2691464722156524,0.1893823444843292,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8389613032341003,0.303542286157608,0.2889363169670105,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.6323881149291992,0.1276526451110839,0.5847610831260681,285.1434020996094,284.95001220703125,303.5965881347656,297.3128967285156,300.2207946777344,297.2255859375,285.14703369140625,1.0,0.4201135337352752,1.0,1.0,0.7462637424468994,1.0,-2.144224166870117,1.0050382614135742,1.1391857862472534,0.5133544206619263,1.0,1.0,0.0,93.49161529541016,103.0,55750.50390625,0.0,901.126953125,1.0,279.73956298828125,283.6313171386719,300.2933349609375,303.8781433105469,293.1499938964844,293.1499938964844,279.45001220703125,26362.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759624719619751,1.0,0.0,0.0,3.4188618659973145,3.418882131576538,7.799314403200697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.890625,0.0,1784.0654296875,1895.4371337890625,0.0,2109.281982421875,1.0,1.0,0.0,3.0,1.0,0.0
17671680,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.8905668258666992,0.3640050888061523,0.3286462426185608,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.9346026182174684,0.4161386787891388,0.3946074843406677,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.8079174160957336,0.2691464722156524,0.1893823444843292,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8389613032341003,0.303542286157608,0.2889363169670105,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.6323881149291992,0.1276526451110839,0.5847610831260681,285.1434020996094,284.95001220703125,303.5965881347656,297.3128967285156,300.2207946777344,297.2255859375,285.14703369140625,1.0,0.4201135337352752,1.0,1.0,0.7462637424468994,1.0,-2.144224166870117,1.0050382614135742,1.1391857862472534,0.5133544206619263,1.0,1.0,0.0,93.49161529541016,103.0,55750.50390625,0.0,901.126953125,1.0,279.73956298828125,283.6313171386719,300.2933349609375,303.8781433105469,293.1499938964844,293.1499938964844,279.45001220703125,26362.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759624719619751,1.0,0.0,0.0,3.4188618659973145,3.418882131576538,7.799314403200697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.890625,0.0,1784.0654296875,1895.4371337890625,0.0,2109.281982421875,1.0,1.0,0.0,3.0,1.0,0.0
17671740,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8845303058624268,0.3635090291500091,0.3287223577499389,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9293183088302612,0.4179818034172058,0.3967854678630829,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8043448328971863,0.2706851065158844,0.1907192915678024,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8349161744117737,0.3045969903469085,0.2902876138687134,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.6290140748023987,0.1278201937675476,0.586519181728363,284.9773864746094,284.95001220703125,303.61834716796875,297.3081970214844,300.2311706542969,297.2265625,284.9755249023437,1.0,0.4234172701835632,1.0,1.0,0.7471317052841187,1.0,-2.152276992797852,1.0087225437164309,1.143554449081421,0.5153347849845886,0.9921136498451232,0.9921136498451232,0.0,96.32450103759766,106.0,56858.5234375,0.0,919.1306762695312,1.0,279.4608459472656,283.439697265625,300.339599609375,304.0743103027344,293.1499938964844,293.1499938964844,279.1499938964844,26418.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696630954742432,1.0,0.0,0.0,3.418480396270752,3.418500661849976,7.797574426149367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.84765625,0.0,1784.0938720703125,1895.4371337890625,0.0,2197.84716796875,1.0,1.0,0.0,3.0,1.0,0.0
