time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8845303058624268,0.3635090291500091,0.3287223577499389,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9293183088302612,0.4179818034172058,0.3967854678630829,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8043448328971863,0.2706851065158844,0.1907192915678024,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8349161744117737,0.3045969903469085,0.2902876138687134,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.6290140748023987,0.1278201937675476,0.586519181728363,284.9773864746094,284.95001220703125,303.61834716796875,297.3081970214844,300.2311706542969,297.2265625,284.9755249023437,1.0,0.4234172701835632,1.0,1.0,0.7471317052841187,1.0,-2.152276992797852,1.0087225437164309,1.143554449081421,0.5153347849845886,0.9921136498451232,0.9921136498451232,0.0,96.32450103759766,106.0,56858.5234375,0.0,919.1306762695312,1.0,279.4608459472656,283.439697265625,300.339599609375,304.0743103027344,293.1499938964844,293.1499938964844,279.1499938964844,26418.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696630954742432,1.0,0.0,0.0,3.418480396270752,3.418500661849976,7.797574426149367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.84765625,0.0,1784.0938720703125,1895.4371337890625,0.0,2197.84716796875,1.0,1.0,0.0,3.0,1.0,0.0
17671860,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8756594061851501,0.361845463514328,0.3275386989116668,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.9209201335906982,0.4187791347503662,0.3978545069694519,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.7982421517372131,0.2714329361915588,0.1914435923099517,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8286117315292358,0.3047930896282196,0.2907711565494537,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.6238277554512024,0.1275166720151901,0.5862851142883301,284.8099975585937,284.95001220703125,303.6414489746094,297.3046569824219,300.2352600097656,297.2156677246094,284.8116455078125,1.0,0.4264163076877594,1.0,1.0,0.7481511831283569,1.0,-2.153312921524048,1.0088839530944824,1.1444289684295654,0.5153339505195618,0.8274716734886169,0.8274716734886169,0.0,99.89234924316406,109.0,57569.46484375,0.0,933.2032470703124,1.0,279.15985107421875,283.2643127441406,300.32879638671875,304.1285705566406,293.1499938964844,293.1499938964844,279.45001220703125,35941.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768853306770325,1.0,0.0,0.0,3.350849151611328,3.350870370864868,7.49209164041531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.25390625,0.0,1786.0452880859375,1895.4371337890625,0.0,2262.22119140625,0.9990513920783995,1.0,0.0,3.0,1.0,0.0
17671920,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8756594061851501,0.361845463514328,0.3275386989116668,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.9209201335906982,0.4187791347503662,0.3978545069694519,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.7982421517372131,0.2714329361915588,0.1914435923099517,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8286117315292358,0.3047930896282196,0.2907711565494537,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.6238277554512024,0.1275166720151901,0.5862851142883301,284.8099975585937,284.95001220703125,303.6414489746094,297.3046569824219,300.2352600097656,297.2156677246094,284.8116455078125,1.0,0.4264163076877594,1.0,1.0,0.7481511831283569,1.0,-2.153312921524048,1.0088839530944824,1.1444289684295654,0.5153339505195618,0.8274716734886169,0.8274716734886169,0.0,99.89234924316406,109.0,57569.46484375,0.0,933.2032470703124,1.0,279.15985107421875,283.2643127441406,300.32879638671875,304.1285705566406,293.1499938964844,293.1499938964844,279.45001220703125,35941.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768853306770325,1.0,0.0,0.0,3.350849151611328,3.350870370864868,7.49209164041531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.25390625,0.0,1786.0452880859375,1895.4371337890625,0.0,2262.22119140625,0.9990513920783995,1.0,0.0,3.0,1.0,0.0
17671980,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8688123226165771,0.3615495860576629,0.3269578218460083,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9145960211753844,0.4205431938171386,0.3992835879325866,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7936967611312866,0.2729488909244537,0.192382350564003,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8236754536628723,0.3056571781635284,0.2914416790008545,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.6194797158241272,0.1274525076150894,0.5860151052474976,284.9775390625,284.95001220703125,303.6660461425781,297.3023376464844,300.2466735839844,297.2168273925781,284.9796447753906,1.0,0.4292793273925781,1.0,1.0,0.7491706609725952,1.0,-2.155934333801269,1.009856939315796,1.1460775136947632,0.5156697630882263,0.917419970035553,0.917419970035553,0.0,103.0318832397461,112.0,56829.6171875,0.0,947.2559814453124,1.0,279.4397888183594,283.44097900390625,300.2767944335937,303.9427185058594,293.1499938964844,293.1499938964844,279.1499938964844,30221.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767937958240509,1.0,0.0,0.0,3.3918116092681885,3.391832113265991,7.676384825572313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.40234375,0.0,1785.3941650390625,1895.4371337890625,0.0,2182.549072265625,1.0,1.0,0.0,3.0,1.0,0.0
17672040,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8688123226165771,0.3615495860576629,0.3269578218460083,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9145960211753844,0.4205431938171386,0.3992835879325866,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7936967611312866,0.2729488909244537,0.192382350564003,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8236754536628723,0.3056571781635284,0.2914416790008545,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.6194797158241272,0.1274525076150894,0.5860151052474976,284.9775390625,284.95001220703125,303.6660461425781,297.3023376464844,300.2466735839844,297.2168273925781,284.9796447753906,1.0,0.4292793273925781,1.0,1.0,0.7491706609725952,1.0,-2.155934333801269,1.009856939315796,1.1460775136947632,0.5156697630882263,0.917419970035553,0.917419970035553,0.0,103.0318832397461,112.0,56829.6171875,0.0,947.2559814453124,1.0,279.4397888183594,283.44097900390625,300.2767944335937,303.9427185058594,293.1499938964844,293.1499938964844,279.1499938964844,30221.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767937958240509,1.0,0.0,0.0,3.3918116092681885,3.391832113265991,7.676384825572313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.40234375,0.0,1785.3941650390625,1895.4371337890625,0.0,2182.549072265625,1.0,1.0,0.0,3.0,1.0,0.0
17672100,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8662275075912476,0.3613074719905853,0.3269681632518768,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.912354052066803,0.4213832914829254,0.4002605676651001,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7921516299247742,0.2736933827400207,0.1930120587348938,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8218664526939392,0.3060902953147888,0.2919935882091522,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6178138852119446,0.1274450719356537,0.5863857269287109,284.8680114746094,284.95001220703125,303.6789245605469,297.3016662597656,300.252685546875,297.2173156738281,284.8572998046875,1.0,0.4307748675346374,1.0,1.0,0.7496803402900696,1.0,-2.158986091613769,1.0111974477767944,1.147788643836975,0.5163533687591553,0.8393868207931519,0.8393868207931519,0.0,104.43147277832033,112.0,57616.9375,0.0,955.3603515625,1.0,279.20416259765625,283.3044738769531,300.3275146484375,304.15155029296875,293.1499938964844,293.1499938964844,279.1499938964844,33335.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732733488082886,1.0,0.0,0.0,3.370405673980713,3.370426654815674,7.579798761980783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.515625,0.0,1787.002685546875,1895.4371337890625,0.0,2229.9609375,1.0,1.0,0.0,3.0,1.0,0.0
17672160,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8629140257835388,0.3607629239559173,0.3266153633594513,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9093968272209167,0.421975165605545,0.4009476602077484,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7899795770645142,0.2742532789707184,0.1934847980737686,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8194857835769653,0.3063305616378784,0.2923384606838226,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6156899929046631,0.1273477524518966,0.5863783359527588,284.8653259277344,284.95001220703125,303.6922607421875,297.3013610839844,300.2571105957031,297.2145690917969,284.87225341796875,1.0,0.4322188794612884,1.0,1.0,0.750134289264679,1.0,-2.160362482070923,1.0117237567901611,1.1486387252807615,0.5166025757789612,0.8053740859031677,0.8053740859031677,0.0,106.03598022460938,115.0,57322.984375,0.0,962.603515625,1.0,279.1601867675781,283.32501220703125,300.3180236816406,304.0892639160156,293.1499938964844,293.1499938964844,279.45001220703125,38766.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747978568077087,1.0,0.0,0.0,3.283539295196533,3.283560276031494,7.194120712483709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.9150390625,0.0,1722.327880859375,1895.4371337890625,0.0,2243.5615234375,0.985743761062622,1.0,0.0,3.0,1.0,0.0
17672220,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.857860267162323,0.3608444929122925,0.3265160024166107,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.905157506465912,0.4240645468235016,0.4027873277664184,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7869502305984497,0.2760979235172272,0.1947088539600372,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8158664107322693,0.3074994087219238,0.2933628559112549,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6122592687606812,0.1274658143520355,0.5869888067245483,284.998291015625,284.95001220703125,303.7201843261719,297.3018493652344,300.27264404296875,297.2198486328125,285.0011291503906,1.0,0.4351713955402374,1.0,1.0,0.7510421276092529,1.0,-2.165882110595703,1.0141730308532717,1.1517091989517212,0.5177746415138245,0.9026029706001282,0.9026029706001282,0.0,108.88556671142578,118.0,56942.71484375,0.0,978.5202026367188,1.0,279.4393920898437,283.455810546875,300.282470703125,303.9525451660156,293.1499938964844,293.1499938964844,279.75,31234.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673043012619019,1.0,0.0,0.0,3.385185718536377,3.385206460952759,7.646422659490781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.6728515625,0.0,1786.395751953125,1895.4371337890625,0.0,2176.93798828125,1.0,1.0,0.0,3.0,1.0,0.0
17672280,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.857860267162323,0.3608444929122925,0.3265160024166107,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.905157506465912,0.4240645468235016,0.4027873277664184,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7869502305984497,0.2760979235172272,0.1947088539600372,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8158664107322693,0.3074994087219238,0.2933628559112549,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6122592687606812,0.1274658143520355,0.5869888067245483,284.998291015625,284.95001220703125,303.7201843261719,297.3018493652344,300.27264404296875,297.2198486328125,285.0011291503906,1.0,0.4351713955402374,1.0,1.0,0.7510421276092529,1.0,-2.165882110595703,1.0141730308532717,1.1517091989517212,0.5177746415138245,0.9026029706001282,0.9026029706001282,0.0,108.88556671142578,118.0,56942.71484375,0.0,978.5202026367188,1.0,279.4393920898437,283.455810546875,300.282470703125,303.9525451660156,293.1499938964844,293.1499938964844,279.75,31234.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673043012619019,1.0,0.0,0.0,3.385185718536377,3.385206460952759,7.646422659490781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.6728515625,0.0,1786.395751953125,1895.4371337890625,0.0,2176.93798828125,1.0,1.0,0.0,3.0,1.0,0.0
17672340,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968994140625,0.8544935584068298,0.3617005348205566,0.327151745557785,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.902698814868927,0.4268368482589721,0.4052841365337372,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.7854251265525818,0.2785128653049469,0.1963351368904113,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.8136230111122131,0.3092630207538605,0.2949427664279938,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.609985888004303,0.1279169470071792,0.588983952999115,285.1967163085937,284.95001220703125,303.75,297.3039245605469,300.2933654785156,297.2325744628906,285.20068359375,1.0,0.4383784532546997,1.0,1.0,0.7519500255584717,1.0,-2.175888061523437,1.0188486576080322,1.1570394039154053,0.5201672911643982,1.0,1.0,0.0,111.38543701171876,121.0,56194.421875,0.0,997.6865844726562,1.0,279.7401428222656,283.6631774902344,300.2857971191406,303.8962097167969,293.1499938964844,293.1499938964844,279.45001220703125,26331.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761451244354248,1.0,0.0,0.0,3.4190778732299805,3.419098138809204,7.800300068083743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.8720703125,0.0,1784.04931640625,1895.4371337890625,0.0,2125.313720703125,1.0,1.0,0.0,3.0,1.0,0.0
17672400,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968994140625,0.8544935584068298,0.3617005348205566,0.327151745557785,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.902698814868927,0.4268368482589721,0.4052841365337372,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.7854251265525818,0.2785128653049469,0.1963351368904113,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.8136230111122131,0.3092630207538605,0.2949427664279938,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.609985888004303,0.1279169470071792,0.588983952999115,285.1967163085937,284.95001220703125,303.75,297.3039245605469,300.2933654785156,297.2325744628906,285.20068359375,1.0,0.4383784532546997,1.0,1.0,0.7519500255584717,1.0,-2.175888061523437,1.0188486576080322,1.1570394039154053,0.5201672911643982,1.0,1.0,0.0,111.38543701171876,121.0,56194.421875,0.0,997.6865844726562,1.0,279.7401428222656,283.6631774902344,300.2857971191406,303.8962097167969,293.1499938964844,293.1499938964844,279.45001220703125,26331.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761451244354248,1.0,0.0,0.0,3.4190778732299805,3.419098138809204,7.800300068083743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.8720703125,0.0,1784.04931640625,1895.4371337890625,0.0,2125.313720703125,1.0,1.0,0.0,3.0,1.0,0.0
17672460,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8601484298706055,0.3656857013702392,0.3302830159664154,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9104205965995787,0.4332151114940643,0.4106564223766327,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.793552815914154,0.2848053276538849,0.2001823335886001,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.820419430732727,0.3149798512458801,0.2995925843715668,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6185814738273621,0.1331132501363754,0.6073623299598694,285.083984375,284.95001220703125,303.78131103515625,297.30908203125,300.3330078125,297.2746887207031,285.0868225097656,1.0,0.4432675838470459,1.0,1.0,0.7529987096786499,1.0,-2.218357563018799,1.0396374464035034,1.1787201166152954,0.5311329364776611,1.0,1.0,0.0,110.87830352783205,124.0,58028.49609375,0.0,1038.8160400390625,1.0,279.45947265625,283.5148010253906,300.3447570800781,304.13165283203125,293.1499938964844,293.1499938964844,279.1499938964844,26347.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771996021270752,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.64453125,0.0,1784.0576171875,1895.4371337890625,0.0,2218.583740234375,1.0,1.0,0.0,3.0,1.0,0.0
17672520,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8601484298706055,0.3656857013702392,0.3302830159664154,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9104205965995787,0.4332151114940643,0.4106564223766327,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.793552815914154,0.2848053276538849,0.2001823335886001,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.820419430732727,0.3149798512458801,0.2995925843715668,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6185814738273621,0.1331132501363754,0.6073623299598694,285.083984375,284.95001220703125,303.78131103515625,297.30908203125,300.3330078125,297.2746887207031,285.0868225097656,1.0,0.4432675838470459,1.0,1.0,0.7529987096786499,1.0,-2.218357563018799,1.0396374464035034,1.1787201166152954,0.5311329364776611,1.0,1.0,0.0,110.87830352783205,124.0,58028.49609375,0.0,1038.8160400390625,1.0,279.45947265625,283.5148010253906,300.3447570800781,304.13165283203125,293.1499938964844,293.1499938964844,279.1499938964844,26347.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771996021270752,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.64453125,0.0,1784.0576171875,1895.4371337890625,0.0,2218.583740234375,1.0,1.0,0.0,3.0,1.0,0.0
17672580,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8599392771720886,0.3666658401489258,0.3316957056522369,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9119971990585328,0.4368678331375122,0.4146380424499511,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7962778210639954,0.2886073589324951,0.20320625603199,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8221068382263184,0.3181030452251434,0.3030816614627838,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6230905055999756,0.1364516019821167,0.6244467496871948,284.9520568847656,284.95001220703125,303.8136901855469,297.3186340332031,300.3551330566406,297.28466796875,284.95294189453125,1.0,0.4489060044288635,1.0,1.0,0.7540473937988281,1.0,-2.2531938552856445,1.0565601587295532,1.1966335773468018,0.5403591990470886,0.986292600631714,0.986292600631714,0.0,112.6790008544922,127.0,59827.0546875,0.0,1082.012939453125,1.0,279.1605224609375,283.3471374511719,300.3565673828125,304.27642822265625,293.1499938964844,293.1499938964844,278.8500061035156,26788.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78194260597229,1.0,0.0,0.0,3.415926694869995,3.4159469604492188,7.785928346493165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.662109375,0.0,1784.281494140625,1895.4371337890625,0.0,2307.59912109375,1.0,1.0,0.0,3.0,1.0,0.0
17672640,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8599392771720886,0.3666658401489258,0.3316957056522369,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9119971990585328,0.4368678331375122,0.4146380424499511,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7962778210639954,0.2886073589324951,0.20320625603199,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8221068382263184,0.3181030452251434,0.3030816614627838,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6230905055999756,0.1364516019821167,0.6244467496871948,284.9520568847656,284.95001220703125,303.8136901855469,297.3186340332031,300.3551330566406,297.28466796875,284.95294189453125,1.0,0.4489060044288635,1.0,1.0,0.7540473937988281,1.0,-2.2531938552856445,1.0565601587295532,1.1966335773468018,0.5403591990470886,0.986292600631714,0.986292600631714,0.0,112.6790008544922,127.0,59827.0546875,0.0,1082.012939453125,1.0,279.1605224609375,283.3471374511719,300.3565673828125,304.27642822265625,293.1499938964844,293.1499938964844,278.8500061035156,26788.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78194260597229,1.0,0.0,0.0,3.415926694869995,3.4159469604492188,7.785928346493165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.662109375,0.0,1784.281494140625,1895.4371337890625,0.0,2307.59912109375,1.0,1.0,0.0,3.0,1.0,0.0
17672700,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8578261733055115,0.3666594326496124,0.3318803012371063,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9104247689247132,0.4381473958492279,0.4160550534725189,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7955816388130188,0.29000324010849,0.204325720667839,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8210198283195496,0.3191011846065521,0.3042376935482025,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6234306693077087,0.1375986039638519,0.6305782198905945,284.8431091308594,284.95001220703125,303.8302307128906,297.32501220703125,300.3631896972656,297.2844543457031,284.8336181640625,1.0,0.451620876789093,1.0,1.0,0.7545717358589172,1.0,-2.265220165252685,1.0623549222946167,1.2028651237487793,0.5434741377830505,0.8996609449386597,0.8996609449386597,0.0,114.32257843017578,127.0,60943.5859375,0.0,1101.135498046875,1.0,278.9071960449219,283.2080383300781,300.37603759765625,304.43267822265625,293.1499938964844,293.1499938964844,278.8500061035156,29246.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877349257469177,1.0,0.0,0.0,3.398911237716675,3.398931741714477,7.708554790042399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.5869140625,0.0,1785.4366455078125,1895.4371337890625,0.0,2359.857666015625,1.0,1.0,0.0,3.0,1.0,0.0
17672760,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8548974394798279,0.3664425313472748,0.3317965269088745,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.9079043865203856,0.4391725361347198,0.4171644151210785,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7940177321434021,0.2911683917045593,0.2052429318428039,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8191156983375549,0.3198394775390625,0.3050920963287353,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.6229078769683838,0.1384701877832412,0.6353597044944763,284.8266296386719,284.95001220703125,303.84698486328125,297.33233642578125,300.3695068359375,297.28179931640625,284.82940673828125,1.0,0.4541891813278198,1.0,1.0,0.7555938363075256,1.0,-2.274326801300049,1.066552996635437,1.2077739238739014,0.5456335544586182,0.8475803136825562,0.8475803136825562,0.0,116.2609405517578,130.0,61101.015625,0.0,1118.4228515625,1.0,278.85992431640625,283.2001342773437,300.3594055175781,304.3697814941406,293.1499938964844,293.1499938964844,279.1499938964844,34391.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893595695495605,1.0,0.0,0.0,3.362998008728028,3.3630192279815674,7.54651694023778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.53125,0.0,1787.3353271484375,1895.4371337890625,0.0,2374.56689453125,1.0,1.0,0.0,3.0,1.0,0.0
17672820,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8504579663276672,0.3673968911170959,0.3323690891265869,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9042219519615172,0.4422377347946167,0.4198452234268188,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7918850183486938,0.2942421436309814,0.207295760512352,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8161460757255554,0.3219952285289764,0.3070172965526581,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6219486594200134,0.140200525522232,0.6436232924461365,285.01806640625,284.95001220703125,303.8811950683594,297.34991455078125,300.3879699707031,297.2868347167969,285.0212097167969,1.0,0.4591231048107147,1.0,1.0,0.7576380372047424,1.0,-2.292935609817505,1.0751595497131348,1.2177759408950806,0.5499188303947449,0.9704880118370056,0.9704880118370056,0.0,119.79867553710938,133.0,60729.1953125,0.0,1152.4891357421875,1.0,279.1399230957031,283.39373779296875,300.3317565917969,304.2328796386719,293.1499938964844,293.1499938964844,278.8500061035156,27824.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821505665779114,1.0,0.0,0.0,3.408765316009521,3.408785820007324,7.753316708658531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.8525390625,0.0,1784.7879638671875,1895.4371337890625,0.0,2309.470458984375,1.0,1.0,0.0,3.0,1.0,0.0
17672880,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8504579663276672,0.3673968911170959,0.3323690891265869,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9042219519615172,0.4422377347946167,0.4198452234268188,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7918850183486938,0.2942421436309814,0.207295760512352,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8161460757255554,0.3219952285289764,0.3070172965526581,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6219486594200134,0.140200525522232,0.6436232924461365,285.01806640625,284.95001220703125,303.8811950683594,297.34991455078125,300.3879699707031,297.2868347167969,285.0212097167969,1.0,0.4591231048107147,1.0,1.0,0.7576380372047424,1.0,-2.292935609817505,1.0751595497131348,1.2177759408950806,0.5499188303947449,0.9704880118370056,0.9704880118370056,0.0,119.79867553710938,133.0,60729.1953125,0.0,1152.4891357421875,1.0,279.1399230957031,283.39373779296875,300.3317565917969,304.2328796386719,293.1499938964844,293.1499938964844,278.8500061035156,27824.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821505665779114,1.0,0.0,0.0,3.408765316009521,3.408785820007324,7.753316708658531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.8525390625,0.0,1784.7879638671875,1895.4371337890625,0.0,2309.470458984375,1.0,1.0,0.0,3.0,1.0,0.0
17672940,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8463353514671326,0.3676578998565674,0.3330444395542145,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9009295105934144,0.4447677731513977,0.4226249456405639,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.789939820766449,0.2968681752681732,0.2093802243471145,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8133669495582581,0.3237701058387756,0.3090212047100067,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6207583546638489,0.1415208280086517,0.6508429646492004,284.89141845703125,284.95001220703125,303.9162292480469,297.37109375,300.40386962890625,297.28668212890625,284.8927307128906,1.0,0.4638827741146087,1.0,1.0,0.7596822381019592,1.0,-2.310674905776977,1.0833224058151243,1.227352499961853,0.5540503859519958,0.8780556917190552,0.8780556917190552,0.0,123.3184051513672,121.0,61963.8046875,0.0,1186.0015869140625,1.0,278.859130859375,283.2426452636719,300.3946228027344,304.44696044921875,293.1499938964844,293.1499938964844,279.1499938964844,32201.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900445461273193,1.0,0.0,0.0,3.378333330154419,3.378354072570801,7.615498134327936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.1474609375,0.0,1786.61328125,1895.4371337890625,0.0,2380.775390625,1.0,1.0,0.0,3.0,1.0,0.0
17673000,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8463353514671326,0.3676578998565674,0.3330444395542145,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9009295105934144,0.4447677731513977,0.4226249456405639,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.789939820766449,0.2968681752681732,0.2093802243471145,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8133669495582581,0.3237701058387756,0.3090212047100067,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6207583546638489,0.1415208280086517,0.6508429646492004,284.89141845703125,284.95001220703125,303.9162292480469,297.37109375,300.40386962890625,297.28668212890625,284.8927307128906,1.0,0.4638827741146087,1.0,1.0,0.7596822381019592,1.0,-2.310674905776977,1.0833224058151243,1.227352499961853,0.5540503859519958,0.8780556917190552,0.8780556917190552,0.0,123.3184051513672,121.0,61963.8046875,0.0,1186.0015869140625,1.0,278.859130859375,283.2426452636719,300.3946228027344,304.44696044921875,293.1499938964844,293.1499938964844,279.1499938964844,32201.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900445461273193,1.0,0.0,0.0,3.378333330154419,3.378354072570801,7.615498134327936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.1474609375,0.0,1786.61328125,1895.4371337890625,0.0,2380.775390625,1.0,1.0,0.0,3.0,1.0,0.0
17673060,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8506949543952942,0.3686418831348419,0.3334842324256897,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9074296355247498,0.4478128552436828,0.425094872713089,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7963506579399109,0.2999003827571869,0.2112441807985305,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8185970187187195,0.3259104490280151,0.3107142150402069,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6251553893089294,0.1428154408931732,0.6558305025100708,285.0740051269531,284.95001220703125,303.9519958496094,297.3955993652344,300.4227600097656,297.2911376953125,285.07684326171875,1.0,0.4635443389415741,1.0,1.0,0.7613847851753235,1.0,-2.324432373046875,1.0896422863006592,1.2347899675369265,0.5571156144142151,1.0,1.0,0.0,121.15714263916016,109.0,61443.625,0.0,1192.9439697265625,1.0,279.14080810546875,283.4317932128906,300.3786926269531,304.3266906738281,293.1499938964844,293.1499938964844,278.8500061035156,26343.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835568785667419,1.0,0.0,0.0,3.4189939498901367,3.4190142154693604,7.79991751187481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.560546875,0.0,1784.0556640625,1895.4371337890625,0.0,2322.13330078125,1.0,1.0,0.0,3.0,1.0,0.0
17673120,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8506949543952942,0.3686418831348419,0.3334842324256897,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9074296355247498,0.4478128552436828,0.425094872713089,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7963506579399109,0.2999003827571869,0.2112441807985305,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8185970187187195,0.3259104490280151,0.3107142150402069,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6251553893089294,0.1428154408931732,0.6558305025100708,285.0740051269531,284.95001220703125,303.9519958496094,297.3955993652344,300.4227600097656,297.2911376953125,285.07684326171875,1.0,0.4635443389415741,1.0,1.0,0.7613847851753235,1.0,-2.324432373046875,1.0896422863006592,1.2347899675369265,0.5571156144142151,1.0,1.0,0.0,121.15714263916016,109.0,61443.625,0.0,1192.9439697265625,1.0,279.14080810546875,283.4317932128906,300.3786926269531,304.3266906738281,293.1499938964844,293.1499938964844,278.8500061035156,26343.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835568785667419,1.0,0.0,0.0,3.4189939498901367,3.4190142154693604,7.79991751187481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.560546875,0.0,1784.0556640625,1895.4371337890625,0.0,2322.13330078125,1.0,1.0,0.0,3.0,1.0,0.0
17673180,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8617317080497742,0.368924468755722,0.3338437378406524,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9226725101470948,0.4503133594989776,0.4274938404560089,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8091928958892822,0.3025307357311249,0.2130600214004516,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8298209309577942,0.3277008235454559,0.3123688399791717,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6339951753616333,0.1439031958580017,0.6600741147994995,284.9273986816406,284.95001220703125,303.9884338378906,297.42315673828125,300.4390869140625,297.29052734375,284.9273376464844,1.0,0.4604617953300476,1.0,1.0,0.7630873918533325,1.0,-2.3370184898376465,1.0953725576400757,1.2416458129882812,0.5599381327629089,0.9463313221931458,0.9463313221931458,0.0,115.17013549804688,97.0,62708.78515625,0.0,1183.36865234375,1.0,278.85906982421875,283.2606506347656,300.44635009765625,304.5470275878906,293.1499938964844,293.1499938964844,278.54998779296875,28214.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913148999214172,1.0,0.0,0.0,3.406071186065674,3.406091451644897,7.741065246591461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.19140625,0.0,1784.9708251953125,1895.4371337890625,0.0,2392.299560546875,1.0,1.0,0.0,3.0,1.0,0.0
17673240,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8617317080497742,0.368924468755722,0.3338437378406524,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9226725101470948,0.4503133594989776,0.4274938404560089,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8091928958892822,0.3025307357311249,0.2130600214004516,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8298209309577942,0.3277008235454559,0.3123688399791717,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6339951753616333,0.1439031958580017,0.6600741147994995,284.9273986816406,284.95001220703125,303.9884338378906,297.42315673828125,300.4390869140625,297.29052734375,284.9273376464844,1.0,0.4604617953300476,1.0,1.0,0.7630873918533325,1.0,-2.3370184898376465,1.0953725576400757,1.2416458129882812,0.5599381327629089,0.9463313221931458,0.9463313221931458,0.0,115.17013549804688,97.0,62708.78515625,0.0,1183.36865234375,1.0,278.85906982421875,283.2606506347656,300.44635009765625,304.5470275878906,293.1499938964844,293.1499938964844,278.54998779296875,28214.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913148999214172,1.0,0.0,0.0,3.406071186065674,3.406091451644897,7.741065246591461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.19140625,0.0,1784.9708251953125,1895.4371337890625,0.0,2392.299560546875,1.0,1.0,0.0,3.0,1.0,0.0
17673300,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.8684794902801514,0.3686791956424713,0.3335939645767212,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9320756196975708,0.4511944353580475,0.4282870888710022,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8163837790489197,0.3035668134689331,0.2137347161769867,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8365260362625122,0.3283036649227142,0.3128798902034759,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.6392381191253662,0.1442678272724151,0.6612776517868042,284.81219482421875,284.95001220703125,304.0068664550781,297.43798828125,300.4452819824219,297.2866516113281,284.8035583496094,1.0,0.4580931961536407,1.0,1.0,0.7639386653900146,1.0,-2.340543746948242,1.0968695878982544,1.2436742782592771,0.5605886578559875,0.8458558917045593,0.8458558917045593,0.0,111.50841522216795,97.0,63585.32421875,0.0,1172.7479248046875,1.0,278.6073608398437,283.122314453125,300.4767761230469,304.70721435546875,293.1499938964844,293.1499938964844,278.54998779296875,32514.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960471510887146,1.0,0.0,0.0,3.376147985458374,3.376168966293335,7.605648875141924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.689453125,0.0,1786.7242431640625,1895.4371337890625,0.0,2435.341796875,1.0,1.0,0.0,3.0,1.0,0.0
17673360,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.876105546951294,0.3683551549911499,0.3331281542778015,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.942416489124298,0.4519636929035187,0.4288510978221893,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.8240755200386047,0.3045237958431244,0.2142799496650695,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8440430164337158,0.3288028836250305,0.3132011890411377,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.6450894474983215,0.1445475220680236,0.6618843078613281,284.8228454589844,284.95001220703125,304.0254821777344,297.4534912109375,300.4508361816406,297.2816467285156,284.8310241699219,1.0,0.455273300409317,1.0,1.0,0.7647595405578613,1.0,-2.342432975769043,1.0975673198699951,1.2448655366897583,0.5607964992523193,0.8042693138122559,0.8042693138122559,0.0,107.5179672241211,85.0,63281.90234375,0.0,1158.9476318359375,1.0,278.5607604980469,283.15301513671875,300.46728515625,304.625732421875,293.1499938964844,293.1499938964844,278.8500061035156,38784.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963496446609497,1.0,0.0,0.0,3.286036729812622,3.286057710647583,7.205068754956301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.767578125,0.0,1725.8565673828125,1895.4371337890625,0.0,2438.0986328125,0.986145555973053,1.0,0.0,3.0,1.0,0.0
17673420,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8986194133758545,0.3692243993282318,0.3331825733184814,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9691130518913268,0.4547483921051025,0.4307593405246734,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.845308780670166,0.3074520230293274,0.215836688876152,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8657004833221436,0.3307462930679321,0.3143912553787231,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.6619666814804077,0.1455256640911102,0.6638550758361816,284.9654541015625,284.95001220703125,304.06304931640625,297.486328125,300.4695739746094,297.2847595214844,284.9691162109375,1.0,0.4489154815673828,1.0,1.0,0.7664012312889099,1.0,-2.3504514694213867,1.1010940074920654,1.2493574619293213,0.5622716546058655,0.8844696879386902,0.8844696879386902,0.0,97.85044860839844,73.0,63015.3984375,0.0,1129.238037109375,1.0,278.83935546875,283.2945251464844,300.46319580078125,304.5131225585937,293.1499938964844,293.1499938964844,279.1499938964844,32418.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788031816482544,1.0,0.0,0.0,3.3766627311706543,3.3766837120056152,7.607968086631445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.1025390625,0.0,1786.4677734375,1895.4371337890625,0.0,2362.5439453125,1.0,1.0,0.0,3.0,1.0,0.0
17673480,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8986194133758545,0.3692243993282318,0.3331825733184814,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9691130518913268,0.4547483921051025,0.4307593405246734,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.845308780670166,0.3074520230293274,0.215836688876152,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8657004833221436,0.3307462930679321,0.3143912553787231,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.6619666814804077,0.1455256640911102,0.6638550758361816,284.9654541015625,284.95001220703125,304.06304931640625,297.486328125,300.4695739746094,297.2847595214844,284.9691162109375,1.0,0.4489154815673828,1.0,1.0,0.7664012312889099,1.0,-2.3504514694213867,1.1010940074920654,1.2493574619293213,0.5622716546058655,0.8844696879386902,0.8844696879386902,0.0,97.85044860839844,73.0,63015.3984375,0.0,1129.238037109375,1.0,278.83935546875,283.2945251464844,300.46319580078125,304.5131225585937,293.1499938964844,293.1499938964844,279.1499938964844,32418.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788031816482544,1.0,0.0,0.0,3.3766627311706543,3.3766837120056152,7.607968086631445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.1025390625,0.0,1786.4677734375,1895.4371337890625,0.0,2362.5439453125,1.0,1.0,0.0,3.0,1.0,0.0
17673540,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.934238612651825,0.3709559738636017,0.3340824544429779,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9988871216773988,0.4583754241466522,0.4333285391330719,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8767307996749878,0.3110729455947876,0.2178876847028732,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.8978434801101685,0.3334090709686279,0.3162576854228973,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.6873084902763367,0.1469146758317947,0.6674253940582275,285.1617736816406,284.95001220703125,304.1011047363281,297.5213928222656,300.49346923828125,297.29644775390625,285.16558837890625,1.0,0.4421224296092987,1.0,1.0,0.7680429816246033,1.0,-2.3631725311279297,1.1069416999816897,1.2562309503555298,0.5650878548622131,1.0,1.0,0.0,86.85216522216797,61.0,62421.42578125,0.0,1099.3377685546875,1.0,279.1400146484375,283.4979553222656,300.5023193359375,304.5010986328125,293.1499938964844,293.1499938964844,278.8500061035156,26331.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821416854858398,1.0,0.0,0.0,3.419078826904297,3.4190988540649414,7.800304047123063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.8974609375,0.0,1784.04931640625,1895.4371337890625,0.0,2309.390380859375,1.0,1.0,0.0,3.0,1.0,0.0
17673600,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.934238612651825,0.3709559738636017,0.3340824544429779,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9988871216773988,0.4583754241466522,0.4333285391330719,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8767307996749878,0.3110729455947876,0.2178876847028732,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.8978434801101685,0.3334090709686279,0.3162576854228973,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.6873084902763367,0.1469146758317947,0.6674253940582275,285.1617736816406,284.95001220703125,304.1011047363281,297.5213928222656,300.49346923828125,297.29644775390625,285.16558837890625,1.0,0.4421224296092987,1.0,1.0,0.7680429816246033,1.0,-2.3631725311279297,1.1069416999816897,1.2562309503555298,0.5650878548622131,1.0,1.0,0.0,86.85216522216797,61.0,62421.42578125,0.0,1099.3377685546875,1.0,279.1400146484375,283.4979553222656,300.5023193359375,304.5010986328125,293.1499938964844,293.1499938964844,278.8500061035156,26331.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821416854858398,1.0,0.0,0.0,3.419078826904297,3.4190988540649414,7.800304047123063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.8974609375,0.0,1784.04931640625,1895.4371337890625,0.0,2309.390380859375,1.0,1.0,0.0,3.0,1.0,0.0
