time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9601638317108154,0.371383786201477,0.3347170054912567,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.4640000462532043,0.405207484960556,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9013994336128236,0.3138853907585144,0.2199087291955948,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9238623976707458,0.3353462815284729,0.3181540071964264,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7066790461540222,0.1479924619197845,0.6717687249183655,284.9637145996094,284.95001220703125,304.1395568847656,297.55841064453125,300.5166931152344,297.31207275390625,284.95947265625,1.0,0.4331700503826141,1.0,1.0,0.7696470618247986,1.0,-2.3405556678771973,1.0952092409133911,1.2453464269638062,0.5586857199668884,0.9814494848251344,0.9814494848251344,0.0,79.39250946044922,64.0,63138.76953125,0.0,1044.6744384765625,1.0,278.8594055175781,283.2818908691406,300.5795288085937,304.7223815917969,293.1499938964844,293.1499938964844,278.54998779296875,26698.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898536920547485,1.0,0.0,0.0,3.416548252105713,3.4165685176849365,7.788761990923376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.9580078125,0.0,1784.2362060546875,1895.4371337890625,0.0,2379.045166015625,1.0,1.0,0.0,3.0,1.0,0.0
17673720,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9601638317108154,0.371383786201477,0.3347170054912567,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.4640000462532043,0.405207484960556,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9013994336128236,0.3138853907585144,0.2199087291955948,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9238623976707458,0.3353462815284729,0.3181540071964264,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7066790461540222,0.1479924619197845,0.6717687249183655,284.9637145996094,284.95001220703125,304.1395568847656,297.55841064453125,300.5166931152344,297.31207275390625,284.95947265625,1.0,0.4331700503826141,1.0,1.0,0.7696470618247986,1.0,-2.3405556678771973,1.0952092409133911,1.2453464269638062,0.5586857199668884,0.9814494848251344,0.9814494848251344,0.0,79.39250946044922,64.0,63138.76953125,0.0,1044.6744384765625,1.0,278.8594055175781,283.2818908691406,300.5795288085937,304.7223815917969,293.1499938964844,293.1499938964844,278.54998779296875,26698.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898536920547485,1.0,0.0,0.0,3.416548252105713,3.4165685176849365,7.788761990923376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.9580078125,0.0,1784.2362060546875,1895.4371337890625,0.0,2379.045166015625,1.0,1.0,0.0,3.0,1.0,0.0
17673780,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.9738051295280457,0.3704760074615478,0.3339262902736664,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.9990000128746032,0.4717710018157959,0.3874470293521881,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.9182424545288086,0.3157142400741577,0.221175879240036,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.941006064414978,0.3362090289592743,0.3189941644668579,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.7181234955787659,0.1485110372304916,0.6738671660423279,284.7991027832031,284.95001220703125,304.1783142089844,297.5970764160156,300.545654296875,297.337158203125,284.8046875,1.0,0.4278848767280578,1.0,1.0,0.7712512016296387,1.0,-2.323305606842041,1.086257815361023,1.2370479106903076,0.5533039569854736,0.803832471370697,0.803832471370697,0.0,75.09799194335938,82.0,63304.046875,0.0,1009.3441772460938,1.0,278.5599060058594,283.1252136230469,300.60308837890625,304.7735900878906,293.1499938964844,293.1499938964844,278.8500061035156,38363.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931444048881531,1.0,0.0,0.0,3.3068459033966064,3.3068671226501465,7.296611101992312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.30078125,0.0,1749.8170166015625,1895.4371337890625,0.0,2408.919189453125,0.989686131477356,1.0,0.0,3.0,1.0,0.0
17673840,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.9738051295280457,0.3704760074615478,0.3339262902736664,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.9990000128746032,0.4717710018157959,0.3874470293521881,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.9182424545288086,0.3157142400741577,0.221175879240036,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.941006064414978,0.3362090289592743,0.3189941644668579,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.7181234955787659,0.1485110372304916,0.6738671660423279,284.7991027832031,284.95001220703125,304.1783142089844,297.5970764160156,300.545654296875,297.337158203125,284.8046875,1.0,0.4278848767280578,1.0,1.0,0.7712512016296387,1.0,-2.323305606842041,1.086257815361023,1.2370479106903076,0.5533039569854736,0.803832471370697,0.803832471370697,0.0,75.09799194335938,82.0,63304.046875,0.0,1009.3441772460938,1.0,278.5599060058594,283.1252136230469,300.60308837890625,304.7735900878906,293.1499938964844,293.1499938964844,278.8500061035156,38363.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931444048881531,1.0,0.0,0.0,3.3068459033966064,3.3068671226501465,7.296611101992312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.30078125,0.0,1749.8170166015625,1895.4371337890625,0.0,2408.919189453125,0.989686131477356,1.0,0.0,3.0,1.0,0.0
17673900,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9740883708000184,0.3706701695919037,0.3337362706661224,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9990000128746032,0.4758500754833221,0.3868688941001892,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9199386835098268,0.3170342147350311,0.2219049781560897,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9420855045318604,0.336965799331665,0.3194785416126251,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7188844084739685,0.1489001363515854,0.6751042008399963,284.9504089355469,284.95001220703125,304.1977844238281,297.6169738769531,300.5634765625,297.35406494140625,284.9541931152344,1.0,0.4285332262516022,1.0,1.0,0.7720533013343811,1.0,-2.3253042697906494,1.0870823860168457,1.2382218837738037,0.5533480048179626,0.8794487714767456,0.8794487714767456,0.0,75.02540588378906,82.0,62900.83984375,0.0,1011.1635131835938,1.0,278.7926940917969,283.2785949707031,300.5712585449219,304.56890869140625,293.1499938964844,293.1499938964844,278.8500061035156,33653.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856274247169495,1.0,0.0,0.0,3.3484928607940674,3.348513603210449,7.481558554900403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.8740234375,0.0,1759.8848876953125,1895.4371337890625,0.0,2340.809814453125,0.998398780822754,1.0,0.0,3.0,1.0,0.0
17673960,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9713993072509766,0.3711648881435394,0.3341334164142608,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.4793899357318878,0.390711635351181,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9181111454963684,0.318584680557251,0.2229566127061844,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9395355582237244,0.3379547894001007,0.3203685879707336,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.7173851132392883,0.1494160294532776,0.6773630976676941,284.9640808105469,284.95001220703125,304.2173156738281,297.6371765136719,300.58074951171875,297.3683776855469,284.9683532714844,1.0,0.4309622347354889,1.0,1.0,0.77249675989151,1.0,-2.335432529449463,1.0920089483261108,1.2434234619140625,0.5557733774185181,0.8899433612823486,0.8899433612823486,0.0,76.1200942993164,100.0,63046.7734375,0.0,1026.20263671875,1.0,278.8393859863281,283.2917785644531,300.6064758300781,304.65203857421875,293.1499938964844,293.1499938964844,279.1499938964844,32092.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830947637557983,1.0,0.0,0.0,3.3799731731414795,3.3799939155578613,7.622892894687539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.037109375,0.0,1787.79345703125,1895.4371337890625,0.0,2317.970458984375,1.0,1.0,0.0,3.0,1.0,0.0
17674020,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.9577531218528748,0.3729796409606933,0.3356299102306366,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.9990000128746032,0.4844367206096649,0.4092301428318023,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.9062187671661376,0.3223350644111633,0.225513070821762,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.9255054593086244,0.3406028747558594,0.3227822482585907,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.7085972428321838,0.1507920920848846,0.6837002635002136,285.2030334472656,284.95001220703125,304.2565002441406,297.6783752441406,300.61004638671875,297.3842468261719,285.21014404296875,1.0,0.4402688443660736,1.0,1.0,0.7733836770057678,1.0,-2.373040676116944,1.1104689836502075,1.2625718116760254,0.5653355121612549,1.0,1.0,0.0,81.2067642211914,118.0,62941.31640625,0.0,1087.2220458984375,1.0,279.13995361328125,283.53076171875,300.6607360839844,304.6778564453125,293.1499938964844,293.1499938964844,278.8500061035156,26337.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774802446365356,1.0,0.0,0.0,3.4190402030944824,3.419060468673706,7.800128400958783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.47265625,0.0,1784.0521240234375,1895.4371337890625,0.0,2267.546630859375,1.0,1.0,0.0,3.0,1.0,0.0
17674080,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.9577531218528748,0.3729796409606933,0.3356299102306366,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.9990000128746032,0.4844367206096649,0.4092301428318023,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027282714844,0.9062187671661376,0.3223350644111633,0.225513070821762,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.9255054593086244,0.3406028747558594,0.3227822482585907,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.7085972428321838,0.1507920920848846,0.6837002635002136,285.2030334472656,284.95001220703125,304.2565002441406,297.6783752441406,300.61004638671875,297.3842468261719,285.21014404296875,1.0,0.4402688443660736,1.0,1.0,0.7733836770057678,1.0,-2.373040676116944,1.1104689836502075,1.2625718116760254,0.5653355121612549,1.0,1.0,0.0,81.2067642211914,118.0,62941.31640625,0.0,1087.2220458984375,1.0,279.13995361328125,283.53076171875,300.6607360839844,304.6778564453125,293.1499938964844,293.1499938964844,278.8500061035156,26337.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774802446365356,1.0,0.0,0.0,3.4190402030944824,3.419060468673706,7.800128400958783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.47265625,0.0,1784.0521240234375,1895.4371337890625,0.0,2267.546630859375,1.0,1.0,0.0,3.0,1.0,0.0
17674140,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.933801531791687,0.3739863038063049,0.3371443450450897,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.9990000128746032,0.4851543009281158,0.4399111568927765,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8875109553337097,0.3256299495697021,0.2281857877969741,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.903512477874756,0.3429082930088043,0.3254449069499969,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.6933009624481201,0.1520013213157653,0.6909881234169006,285.1259155273437,284.95001220703125,304.2958068847656,297.72039794921875,300.6226501464844,297.366455078125,285.1296081542969,1.0,0.4541625380516052,1.0,1.0,0.7742706537246704,1.0,-2.426869630813598,1.1369510889053345,1.2899185419082642,0.5793526768684387,1.0,1.0,0.0,89.82945251464844,121.0,65114.41015625,0.0,1183.2476806640625,1.0,278.8608093261719,283.4104309082031,300.75372314453125,304.9848327636719,293.1499938964844,293.1499938964844,278.54998779296875,26347.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876123189926147,1.0,0.0,0.0,3.4189672470092773,3.418987512588501,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.8623046875,0.0,1784.0576171875,1895.4371337890625,0.0,2358.74853515625,1.0,1.0,0.0,3.0,1.0,0.0
17674200,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.933801531791687,0.3739863038063049,0.3371443450450897,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.9990000128746032,0.4851543009281158,0.4399111568927765,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8875109553337097,0.3256299495697021,0.2281857877969741,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.903512477874756,0.3429082930088043,0.3254449069499969,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.6933009624481201,0.1520013213157653,0.6909881234169006,285.1259155273437,284.95001220703125,304.2958068847656,297.72039794921875,300.6226501464844,297.366455078125,285.1296081542969,1.0,0.4541625380516052,1.0,1.0,0.7742706537246704,1.0,-2.426869630813598,1.1369510889053345,1.2899185419082642,0.5793526768684387,1.0,1.0,0.0,89.82945251464844,121.0,65114.41015625,0.0,1183.2476806640625,1.0,278.8608093261719,283.4104309082031,300.75372314453125,304.9848327636719,293.1499938964844,293.1499938964844,278.54998779296875,26347.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876123189926147,1.0,0.0,0.0,3.4189672470092773,3.418987512588501,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.8623046875,0.0,1784.0576171875,1895.4371337890625,0.0,2358.74853515625,1.0,1.0,0.0,3.0,1.0,0.0
17674260,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9067742824554444,0.3738206624984741,0.3375564515590668,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9905717372894288,0.4821228384971618,0.4578329920768738,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8670127987861633,0.3280469477176666,0.2302659153938293,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8813844919204712,0.3443056941032409,0.3273161351680755,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6760386228561401,0.1525680124759674,0.695953369140625,285.0033569335937,284.95001220703125,304.33514404296875,297.7629699707031,300.61724853515625,297.3210754394531,285.00152587890625,1.0,0.4648587107658386,1.0,1.0,0.7767941355705261,1.0,-2.457113742828369,1.1510964632034302,1.306017279624939,0.5873762369155884,1.0,1.0,0.0,99.55327606201172,124.0,66989.421875,0.0,1260.654052734375,1.0,278.5615234375,283.2489624023437,300.79571533203125,305.1794128417969,293.1499938964844,293.1499938964844,278.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964023351669312,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.2841796875,0.0,1784.0576171875,1895.4371337890625,0.0,2438.5791015625,1.0,1.0,0.0,3.0,1.0,0.0
17674320,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9067742824554444,0.3738206624984741,0.3375564515590668,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9905717372894288,0.4821228384971618,0.4578329920768738,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8670127987861633,0.3280469477176666,0.2302659153938293,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8813844919204712,0.3443056941032409,0.3273161351680755,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6760386228561401,0.1525680124759674,0.695953369140625,285.0033569335937,284.95001220703125,304.33514404296875,297.7629699707031,300.61724853515625,297.3210754394531,285.00152587890625,1.0,0.4648587107658386,1.0,1.0,0.7767941355705261,1.0,-2.457113742828369,1.1510964632034302,1.306017279624939,0.5873762369155884,1.0,1.0,0.0,99.55327606201172,124.0,66989.421875,0.0,1260.654052734375,1.0,278.5615234375,283.2489624023437,300.79571533203125,305.1794128417969,293.1499938964844,293.1499938964844,278.25,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964023351669312,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.2841796875,0.0,1784.0576171875,1895.4371337890625,0.0,2438.5791015625,1.0,1.0,0.0,3.0,1.0,0.0
17674380,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8848072290420532,0.3728191554546356,0.337145060300827,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9692941308021544,0.4806515574455261,0.4562765657901764,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8492394089698792,0.3297789394855499,0.2318277955055236,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8618752360343933,0.3449334502220154,0.3284146785736084,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.6604570150375366,0.1525556296110153,0.6981261372566223,284.8438720703125,284.95001220703125,304.3744201660156,297.8058166503906,300.6176147460937,297.2894287109375,284.8443908691406,1.0,0.472250372171402,1.0,1.0,0.7793175578117371,1.0,-2.4631006717681885,1.153432846069336,1.3096678256988523,0.5879352688789368,0.8778024911880493,0.8778024911880493,0.0,108.8014144897461,127.0,68102.15625,0.0,1305.3675537109375,1.0,278.260986328125,283.0761413574219,300.8241882324219,305.2947998046875,293.1499938964844,293.1499938964844,278.54998779296875,31883.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801996648311615,1.0,0.0,0.0,3.380560398101806,3.3805811405181885,7.625541798006452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.859375,0.0,1786.4974365234375,1895.4371337890625,0.0,2489.694091796875,1.0,1.0,0.0,3.0,1.0,0.0
17674440,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8848072290420532,0.3728191554546356,0.337145060300827,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9692941308021544,0.4806515574455261,0.4562765657901764,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8492394089698792,0.3297789394855499,0.2318277955055236,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8618752360343933,0.3449334502220154,0.3284146785736084,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.6604570150375366,0.1525556296110153,0.6981261372566223,284.8438720703125,284.95001220703125,304.3744201660156,297.8058166503906,300.6176147460937,297.2894287109375,284.8443908691406,1.0,0.472250372171402,1.0,1.0,0.7793175578117371,1.0,-2.4631006717681885,1.153432846069336,1.3096678256988523,0.5879352688789368,0.8778024911880493,0.8778024911880493,0.0,108.8014144897461,127.0,68102.15625,0.0,1305.3675537109375,1.0,278.260986328125,283.0761413574219,300.8241882324219,305.2947998046875,293.1499938964844,293.1499938964844,278.54998779296875,31883.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801996648311615,1.0,0.0,0.0,3.380560398101806,3.3805811405181885,7.625541798006452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.859375,0.0,1786.4974365234375,1895.4371337890625,0.0,2489.694091796875,1.0,1.0,0.0,3.0,1.0,0.0
17674500,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8769772052764893,0.37277951836586,0.336959570646286,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9609782695770264,0.4809356331825256,0.456274539232254,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8432204723358154,0.3309388160705566,0.2325888127088546,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8550778031349182,0.3454728126525879,0.3288872241973877,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.6549210548400879,0.1526082307100296,0.6986930966377258,284.9711303710937,284.95001220703125,304.39404296875,297.8272399902344,300.6227722167969,297.2830505371094,284.9808654785156,1.0,0.4751330614089966,1.0,1.0,0.7805793285369873,1.0,-2.465034246444702,1.154060125350952,1.3109740018844604,0.5880208015441895,0.9453877806663512,0.9453877806663512,0.0,112.50491333007812,127.0,67404.171875,0.0,1323.2886962890625,1.0,278.4957580566406,283.2232971191406,300.79803466796875,305.0982360839844,293.1499938964844,293.1499938964844,278.54998779296875,29681.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964572906494141,1.0,0.0,0.0,3.395891666412353,3.395912170410156,7.694864052609773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.84765625,0.0,1785.624267578125,1895.4371337890625,0.0,2439.079833984375,1.0,1.0,0.0,3.0,1.0,0.0
17674560,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8718816041946411,0.3732058107852936,0.3372814059257507,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9553524851799012,0.4818523526191711,0.4569888412952423,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8395575284957886,0.3324443399906158,0.2336188852787017,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8507179021835327,0.3463495075702667,0.3296891450881958,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6513081192970276,0.1528341174125671,0.6998811960220337,285.0168151855469,284.95001220703125,304.41363525390625,297.8486328125,300.6317138671875,297.2832946777344,285.01885986328125,1.0,0.477789431810379,1.0,1.0,0.7816351056098938,1.0,-2.4699032306671143,1.1561979055404663,1.313705325126648,0.5889506936073303,0.9923308491706848,0.9923308491706848,0.0,115.36914825439452,130.0,67489.625,0.0,1341.3402099609375,1.0,278.5406494140625,283.2605895996094,300.8262634277344,305.1688842773437,293.1499938964844,293.1499938964844,278.25,26917.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943577766418457,1.0,0.0,0.0,3.415036678314209,3.4150569438934326,7.781872000123258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.474609375,0.0,1784.3460693359375,1895.4371337890625,0.0,2419.955810546875,1.0,1.0,0.0,3.0,1.0,0.0
17674620,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8635099530220032,0.3730937838554382,0.3376534283161163,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9461452960968018,0.4832138419151306,0.4586266279220581,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8338900804519653,0.3348428308963775,0.2355737090110778,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8438434600830078,0.3475742638111114,0.3312130868434906,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6456274390220642,0.1530866473913192,0.7022628784179688,284.88311767578125,284.95001220703125,304.45263671875,297.89117431640625,300.6459350585937,297.277099609375,284.88397216796875,1.0,0.4824911653995514,1.0,1.0,0.7837466597557068,1.0,-2.479362964630127,1.1603165864944458,1.3190463781356812,0.590883195400238,0.8910936713218689,0.8910936713218689,0.0,120.35772705078124,133.0,68658.484375,0.0,1374.164306640625,1.0,278.25909423828125,283.1063842773437,300.90545654296875,305.3986511230469,293.1499938964844,293.1499938964844,278.54998779296875,31199.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001309037208557,1.0,0.0,0.0,3.3853299617767334,3.3853507041931152,7.647074085070926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.4169921875,0.0,1786.2401123046875,1895.4371337890625,0.0,2472.6220703125,1.0,1.0,0.0,3.0,1.0,0.0
17674680,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8635099530220032,0.3730937838554382,0.3376534283161163,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9461452960968018,0.4832138419151306,0.4586266279220581,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8338900804519653,0.3348428308963775,0.2355737090110778,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8438434600830078,0.3475742638111114,0.3312130868434906,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6456274390220642,0.1530866473913192,0.7022628784179688,284.88311767578125,284.95001220703125,304.45263671875,297.89117431640625,300.6459350585937,297.277099609375,284.88397216796875,1.0,0.4824911653995514,1.0,1.0,0.7837466597557068,1.0,-2.479362964630127,1.1603165864944458,1.3190463781356812,0.590883195400238,0.8910936713218689,0.8910936713218689,0.0,120.35772705078124,133.0,68658.484375,0.0,1374.164306640625,1.0,278.25909423828125,283.1063842773437,300.90545654296875,305.3986511230469,293.1499938964844,293.1499938964844,278.54998779296875,31199.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001309037208557,1.0,0.0,0.0,3.3853299617767334,3.3853507041931152,7.647074085070926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.4169921875,0.0,1786.2401123046875,1895.4371337890625,0.0,2472.6220703125,1.0,1.0,0.0,3.0,1.0,0.0
17674740,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8573729395866394,0.3738114535808563,0.3380778133869171,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.939426064491272,0.485441505908966,0.4605064690113067,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8301458954811096,0.337846577167511,0.2375675290822982,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8389779329299927,0.3492996096611023,0.3327350616455078,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.64154052734375,0.1535783410072326,0.7045745849609375,285.060546875,284.95001220703125,304.4914245605469,297.93310546875,300.6649780273437,297.2798767089844,285.0632629394531,1.0,0.4865972995758056,1.0,1.0,0.7858582735061646,1.0,-2.489126205444336,1.1646158695220947,1.3245103359222412,0.5928070545196533,1.0,1.0,0.0,124.43997192382812,136.0,68062.2109375,0.0,1403.7730712890625,1.0,278.5408630371094,283.2940368652344,300.9140625,305.2943115234375,293.1499938964844,293.1499938964844,278.25,26319.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934578061103821,1.0,0.0,0.0,3.419158458709717,3.4191784858703613,7.800666708135395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.890625,0.0,1784.0433349609375,1895.4371337890625,0.0,2411.768310546875,1.0,1.0,0.0,3.0,1.0,0.0
17674800,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8573729395866394,0.3738114535808563,0.3380778133869171,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.939426064491272,0.485441505908966,0.4605064690113067,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8301458954811096,0.337846577167511,0.2375675290822982,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8389779329299927,0.3492996096611023,0.3327350616455078,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.64154052734375,0.1535783410072326,0.7045745849609375,285.060546875,284.95001220703125,304.4914245605469,297.93310546875,300.6649780273437,297.2798767089844,285.0632629394531,1.0,0.4865972995758056,1.0,1.0,0.7858582735061646,1.0,-2.489126205444336,1.1646158695220947,1.3245103359222412,0.5928070545196533,1.0,1.0,0.0,124.43997192382812,136.0,68062.2109375,0.0,1403.7730712890625,1.0,278.5408630371094,283.2940368652344,300.9140625,305.2943115234375,293.1499938964844,293.1499938964844,278.25,26319.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934578061103821,1.0,0.0,0.0,3.419158458709717,3.4191784858703613,7.800666708135395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.890625,0.0,1784.0433349609375,1895.4371337890625,0.0,2411.768310546875,1.0,1.0,0.0,3.0,1.0,0.0
17674860,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8524779677391052,0.3738497495651245,0.3385745882987976,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9341688752174376,0.4871920943260193,0.4625773429870605,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8274861574172974,0.3404435217380523,0.2396462261676788,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8352822661399841,0.3506776392459869,0.3343880474567413,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6384698748588562,0.1539745032787323,0.707431972026825,284.9195861816406,284.95001220703125,304.5298767089844,297.97418212890625,300.680908203125,297.27703857421875,284.9197692871094,1.0,0.4904972314834595,1.0,1.0,0.7878164649009705,1.0,-2.50013279914856,1.1695479154586792,1.3305847644805908,0.5952328443527222,0.943924069404602,0.943924069404602,0.0,128.0706787109375,139.0,69376.2421875,0.0,1433.2679443359375,1.0,278.2590637207031,283.12921142578125,300.9912414550781,305.5318603515625,293.1499938964844,293.1499938964844,278.1499938964844,28318.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799730122089386,1.0,0.0,0.0,3.405346870422364,3.405367136001587,7.737773444205231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.109375,0.0,1785.019287109375,1895.4371337890625,0.0,2468.957763671875,1.0,1.0,0.0,3.0,1.0,0.0
17674920,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8524779677391052,0.3738497495651245,0.3385745882987976,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9341688752174376,0.4871920943260193,0.4625773429870605,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8274861574172974,0.3404435217380523,0.2396462261676788,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8352822661399841,0.3506776392459869,0.3343880474567413,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6384698748588562,0.1539745032787323,0.707431972026825,284.9195861816406,284.95001220703125,304.5298767089844,297.97418212890625,300.680908203125,297.27703857421875,284.9197692871094,1.0,0.4904972314834595,1.0,1.0,0.7878164649009705,1.0,-2.50013279914856,1.1695479154586792,1.3305847644805908,0.5952328443527222,0.943924069404602,0.943924069404602,0.0,128.0706787109375,139.0,69376.2421875,0.0,1433.2679443359375,1.0,278.2590637207031,283.12921142578125,300.9912414550781,305.5318603515625,293.1499938964844,293.1499938964844,278.1499938964844,28318.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799730122089386,1.0,0.0,0.0,3.405346870422364,3.405367136001587,7.737773444205231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.109375,0.0,1785.019287109375,1895.4371337890625,0.0,2468.957763671875,1.0,1.0,0.0,3.0,1.0,0.0
17674980,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8468344807624817,0.3735111653804779,0.3383789360523224,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.927996814250946,0.4885351657867431,0.4639744162559509,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8241552114486694,0.3427610993385315,0.2413491010665893,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8309236764907837,0.3516754806041717,0.3354828059673309,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6348676085472107,0.1541517227888107,0.7089840769767761,284.8890686035156,284.95001220703125,304.5679626464844,298.0140991210937,300.6942749023437,297.2701110839844,284.8902587890625,1.0,0.4939627051353454,1.0,1.0,0.7897747159004211,1.0,-2.506802797317505,1.1723499298095703,1.3344528675079346,0.5964630842208862,0.8868400454521179,0.8868400454521179,0.0,131.87208557128906,127.0,69870.2265625,0.0,1458.1004638671875,1.0,278.1540222167969,283.09063720703125,301.01690673828125,305.5759582519531,293.1499938964844,293.1499938964844,278.45001220703125,31655.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006274104118347,1.0,0.0,0.0,3.3821494579315186,3.3821702003479004,7.632712026861554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.0712890625,0.0,1786.4130859375,1895.4371337890625,0.0,2477.16259765625,1.0,1.0,0.0,3.0,1.0,0.0
17675040,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8468344807624817,0.3735111653804779,0.3383789360523224,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.927996814250946,0.4885351657867431,0.4639744162559509,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8241552114486694,0.3427610993385315,0.2413491010665893,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8309236764907837,0.3516754806041717,0.3354828059673309,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6348676085472107,0.1541517227888107,0.7089840769767761,284.8890686035156,284.95001220703125,304.5679626464844,298.0140991210937,300.6942749023437,297.2701110839844,284.8902587890625,1.0,0.4939627051353454,1.0,1.0,0.7897747159004211,1.0,-2.506802797317505,1.1723499298095703,1.3344528675079346,0.5964630842208862,0.8868400454521179,0.8868400454521179,0.0,131.87208557128906,127.0,69870.2265625,0.0,1458.1004638671875,1.0,278.1540222167969,283.09063720703125,301.01690673828125,305.5759582519531,293.1499938964844,293.1499938964844,278.45001220703125,31655.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006274104118347,1.0,0.0,0.0,3.3821494579315186,3.3821702003479004,7.632712026861554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.0712890625,0.0,1786.4130859375,1895.4371337890625,0.0,2477.16259765625,1.0,1.0,0.0,3.0,1.0,0.0
17675100,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8478001356124878,0.3737676739692688,0.3383607566356659,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9298780560493468,0.4895634651184082,0.4647098779678345,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8260094523429871,0.3442283868789673,0.2422230243682861,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8322668671607971,0.3524254560470581,0.3360127210617065,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6357133984565735,0.1543493419885635,0.709414005279541,285.0164489746094,284.95001220703125,304.5868225097656,298.0335388183594,300.703125,297.27081298828125,285.02593994140625,1.0,0.4936593770980835,1.0,1.0,0.7907538414001465,1.0,-2.50986647605896,1.1736218929290771,1.3362445831298828,0.5969958305358887,0.9698130488395692,0.9698130488395692,0.0,131.31295776367188,127.0,69178.6484375,0.0,1459.6893310546875,1.0,278.3946533203125,283.2362060546875,301.0023803710937,305.4103698730469,293.1499938964844,293.1499938964844,278.45001220703125,28601.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795636773109436,1.0,0.0,0.0,3.4033870697021484,3.403407335281372,7.728869491074875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.5556640625,0.0,1785.14892578125,1895.4371337890625,0.0,2431.602294921875,1.0,1.0,0.0,3.0,1.0,0.0
17675160,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8516930341720581,0.374386578798294,0.3387098908424377,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9354941844940186,0.4909354746341705,0.4657837748527527,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8305451273918152,0.3459808528423309,0.243298202753067,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.836300790309906,0.3534539043903351,0.3367851376533508,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6386232376098633,0.1547043025493621,0.710267186164856,285.0630187988281,284.95001220703125,304.6055603027344,298.0526123046875,300.7142639160156,297.2757263183594,285.0656433105469,1.0,0.4926539361476898,1.0,1.0,0.7917497158050537,1.0,-2.5148181915283203,1.1758298873901367,1.3389884233474731,0.5980151891708374,1.0,1.0,0.0,129.1120147705078,115.0,69234.203125,0.0,1456.702880859375,1.0,278.4400329589844,283.2753601074219,301.033447265625,305.49176025390625,293.1499938964844,293.1499938964844,278.1499938964844,26351.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941453456878662,1.0,0.0,0.0,3.418938636779785,3.418958902359009,7.799664558660879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.4755859375,0.0,1784.0596923828125,1895.4371337890625,0.0,2418.0224609375,1.0,1.0,0.0,3.0,1.0,0.0
17675220,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8631059527397156,0.3745104074478149,0.3389090597629547,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9510989189147948,0.4927340447902679,0.4675199687480926,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.843095600605011,0.3487459719181061,0.2452030926942825,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8479863405227661,0.3548530638217926,0.3380634188652038,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.6473243832588196,0.1551766544580459,0.7115511894226074,284.9183044433594,284.95001220703125,304.64263916015625,298.08935546875,300.7300109863281,297.27423095703125,284.9182434082031,1.0,0.4888941645622253,1.0,1.0,0.7937414050102234,1.0,-2.522516965866089,1.1791303157806396,1.3433867692947388,0.5995892286300659,0.9405232667922974,0.9405232667922974,0.0,122.57415008544922,103.0,70475.7421875,0.0,1438.625732421875,1.0,278.1590270996094,283.1080017089844,301.1061096191406,305.7245178222656,293.1499938964844,293.1499938964844,278.1499938964844,28455.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003502488136292,1.0,0.0,0.0,3.4043970108032227,3.4044175148010254,7.733457891845319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.34375,0.0,1785.0823974609375,1895.4371337890625,0.0,2474.6279296875,1.0,1.0,0.0,3.0,1.0,0.0
17675280,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8631059527397156,0.3745104074478149,0.3389090597629547,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9510989189147948,0.4927340447902679,0.4675199687480926,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.843095600605011,0.3487459719181061,0.2452030926942825,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8479863405227661,0.3548530638217926,0.3380634188652038,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.6473243832588196,0.1551766544580459,0.7115511894226074,284.9183044433594,284.95001220703125,304.64263916015625,298.08935546875,300.7300109863281,297.27423095703125,284.9182434082031,1.0,0.4888941645622253,1.0,1.0,0.7937414050102234,1.0,-2.522516965866089,1.1791303157806396,1.3433867692947388,0.5995892286300659,0.9405232667922974,0.9405232667922974,0.0,122.57415008544922,103.0,70475.7421875,0.0,1438.625732421875,1.0,278.1590270996094,283.1080017089844,301.1061096191406,305.7245178222656,293.1499938964844,293.1499938964844,278.1499938964844,28455.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003502488136292,1.0,0.0,0.0,3.4043970108032227,3.4044175148010254,7.733457891845319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.34375,0.0,1785.0823974609375,1895.4371337890625,0.0,2474.6279296875,1.0,1.0,0.0,3.0,1.0,0.0
17675340,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8789153695106506,0.3745288550853729,0.3385028541088104,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.97026389837265,0.494341641664505,0.4686180353164673,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8600476980209351,0.3514468967914581,0.2467714846134185,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8640433549880981,0.3560658395290375,0.3388225734233856,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.6594312787055969,0.1555600315332412,0.711575448513031,284.9290466308594,284.95001220703125,304.6791076660156,298.1241149902344,300.74432373046875,297.2709045410156,284.9299011230469,1.0,0.4833537340164184,1.0,1.0,0.7957330942153931,1.0,-2.5261733531951904,1.1804523468017578,1.3457211256027222,0.6000248789787292,0.929547131061554,0.929547131061554,0.0,114.17922973632812,91.0,70647.921875,0.0,1407.22509765625,1.0,278.1499328613281,283.1163635253906,301.1220397949219,305.722900390625,293.1499938964844,293.1499938964844,278.1499938964844,29209.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995384335517883,1.0,0.0,0.0,3.39917254447937,3.399193048477173,7.709739975325647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.2490234375,0.0,1785.420166015625,1895.4371337890625,0.0,2467.205810546875,1.0,1.0,0.0,3.0,1.0,0.0
17675400,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8789153695106506,0.3745288550853729,0.3385028541088104,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.97026389837265,0.494341641664505,0.4686180353164673,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8600476980209351,0.3514468967914581,0.2467714846134185,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8640433549880981,0.3560658395290375,0.3388225734233856,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.6594312787055969,0.1555600315332412,0.711575448513031,284.9290466308594,284.95001220703125,304.6791076660156,298.1241149902344,300.74432373046875,297.2709045410156,284.9299011230469,1.0,0.4833537340164184,1.0,1.0,0.7957330942153931,1.0,-2.5261733531951904,1.1804523468017578,1.3457211256027222,0.6000248789787292,0.929547131061554,0.929547131061554,0.0,114.17922973632812,91.0,70647.921875,0.0,1407.22509765625,1.0,278.1499328613281,283.1163635253906,301.1220397949219,305.722900390625,293.1499938964844,293.1499938964844,278.1499938964844,29209.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995384335517883,1.0,0.0,0.0,3.39917254447937,3.399193048477173,7.709739975325647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.2490234375,0.0,1785.420166015625,1895.4371337890625,0.0,2467.205810546875,1.0,1.0,0.0,3.0,1.0,0.0
17675460,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9017198085784912,0.3748843669891357,0.3383843004703522,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9925658106803894,0.4962393343448639,0.4699403643608093,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8841545581817627,0.3544594347476959,0.2485216856002807,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8870537877082825,0.3574834167957306,0.3397147059440613,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6770350337028503,0.1560753285884857,0.7118398547172546,284.945068359375,284.95001220703125,304.7149353027344,298.15655517578125,300.76043701171875,297.2714233398437,284.9458312988281,1.0,0.4768234193325043,1.0,1.0,0.7977182269096375,1.0,-2.5311107635498047,1.1824171543121338,1.3486937284469604,0.6008094549179077,0.932543158531189,0.932543158531189,0.0,104.16746520996094,79.0,70833.6015625,0.0,1370.3883056640625,1.0,278.1499938964844,283.1287841796875,301.1534423828125,305.76300048828125,293.1499938964844,293.1499938964844,278.1499938964844,29116.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798832356929779,1.0,0.0,0.0,3.3998172283172607,3.3998377323150635,7.712664569226035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.525390625,0.0,1785.3792724609375,1895.4371337890625,0.0,2460.75439453125,1.0,1.0,0.0,3.0,1.0,0.0
