time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9017198085784912,0.3748843669891357,0.3383843004703522,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9925658106803894,0.4962393343448639,0.4699403643608093,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8841545581817627,0.3544594347476959,0.2485216856002807,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8870537877082825,0.3574834167957306,0.3397147059440613,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6770350337028503,0.1560753285884857,0.7118398547172546,284.945068359375,284.95001220703125,304.7149353027344,298.15655517578125,300.76043701171875,297.2714233398437,284.9458312988281,1.0,0.4768234193325043,1.0,1.0,0.7977182269096375,1.0,-2.5311107635498047,1.1824171543121338,1.3486937284469604,0.6008094549179077,0.932543158531189,0.932543158531189,0.0,104.16746520996094,79.0,70833.6015625,0.0,1370.3883056640625,1.0,278.1499938964844,283.1287841796875,301.1534423828125,305.76300048828125,293.1499938964844,293.1499938964844,278.1499938964844,29116.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798832356929779,1.0,0.0,0.0,3.3998172283172607,3.3998377323150635,7.712664569226035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.525390625,0.0,1785.3792724609375,1895.4371337890625,0.0,2460.75439453125,1.0,1.0,0.0,3.0,1.0,0.0
17675580,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.92434823513031,0.3752021789550781,0.3384134769439697,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9990000128746032,0.499577134847641,0.4532619416713714,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.907097101211548,0.3575629591941833,0.2504516541957855,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9086990356445312,0.3588685393333435,0.340741217136383,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6935884952545166,0.1565998643636703,0.7127877473831177,284.935546875,284.95001220703125,304.7499694824219,298.1864013671875,300.77789306640625,297.2784118652344,284.93341064453125,1.0,0.4686834812164306,1.0,1.0,0.7997033596038818,1.0,-2.5157711505889893,1.1742806434631348,1.341490626335144,0.5965350866317749,0.9227636456489564,0.9227636456489564,0.0,95.86328125,67.0,70624.9921875,0.0,1315.3974609375,1.0,278.1499938964844,283.1199645996094,301.1831359863281,305.79351806640625,293.1499938964844,293.1499938964844,278.1499938964844,29386.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982555031776428,1.0,0.0,0.0,3.397943019866944,3.397963523864746,7.704163635935402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.923828125,0.0,1785.4974365234375,1895.4371337890625,0.0,2455.486572265625,1.0,1.0,0.0,3.0,1.0,0.0
17675640,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.92434823513031,0.3752021789550781,0.3384134769439697,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9990000128746032,0.499577134847641,0.4532619416713714,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.907097101211548,0.3575629591941833,0.2504516541957855,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9086990356445312,0.3588685393333435,0.340741217136383,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6935884952545166,0.1565998643636703,0.7127877473831177,284.935546875,284.95001220703125,304.7499694824219,298.1864013671875,300.77789306640625,297.2784118652344,284.93341064453125,1.0,0.4686834812164306,1.0,1.0,0.7997033596038818,1.0,-2.5157711505889893,1.1742806434631348,1.341490626335144,0.5965350866317749,0.9227636456489564,0.9227636456489564,0.0,95.86328125,67.0,70624.9921875,0.0,1315.3974609375,1.0,278.1499938964844,283.1199645996094,301.1831359863281,305.79351806640625,293.1499938964844,293.1499938964844,278.1499938964844,29386.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982555031776428,1.0,0.0,0.0,3.397943019866944,3.397963523864746,7.704163635935402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.923828125,0.0,1785.4974365234375,1895.4371337890625,0.0,2455.486572265625,1.0,1.0,0.0,3.0,1.0,0.0
17675700,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9359966516494752,0.3752488195896148,0.338360846042633,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.5028938055038452,0.4388283491134643,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9195119142532348,0.3590624332427978,0.2514064013957977,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.920367956161499,0.3594750165939331,0.3412042558193207,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7017515897750854,0.1568303406238556,0.7132132053375244,284.916748046875,284.95001220703125,304.7672119140625,298.2002868652344,300.7903137207031,297.29010009765625,284.9148864746094,1.0,0.4637809693813324,1.0,1.0,0.8006959557533264,1.0,-2.5006399154663086,1.1665635108947754,1.3340764045715332,0.5922594666481018,0.9018335938453674,0.9018335938453674,0.0,91.92951965332033,67.0,70298.3046875,0.0,1279.8792724609375,1.0,278.1499938964844,283.1076965332031,301.1942138671875,305.7886047363281,293.1499938964844,293.1499938964844,278.1499938964844,30494.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975028157234192,1.0,0.0,0.0,3.3902437686920166,3.39026427268982,7.669289630030107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.9765625,0.0,1785.96142578125,1895.4371337890625,0.0,2448.616455078125,1.0,1.0,0.0,3.0,1.0,0.0
17675760,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9489118456840516,0.3752516806125641,0.3382472991943359,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.5072463154792786,0.4231109917163849,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9339848160743712,0.3605431318283081,0.2523367404937744,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9339509606361388,0.3600382506847381,0.3416116237640381,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7108941078186035,0.1570575386285781,0.7135622501373291,284.89947509765625,284.95001220703125,304.78424072265625,298.2134094238281,300.80633544921875,297.3088073730469,284.897705078125,1.0,0.4584214687347412,1.0,1.0,0.8014547824859619,1.0,-2.4836483001708984,1.1579735279083252,1.3256747722625732,0.5875789523124695,0.8754540085792542,0.8754540085792542,0.0,87.76154327392578,70.0,69906.640625,0.0,1241.560546875,1.0,278.1499938964844,283.09716796875,301.2039794921875,305.775634765625,293.1499938964844,293.1499938964844,278.45001220703125,32196.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796339750289917,1.0,0.0,0.0,3.3783740997314453,3.378394842147827,7.615681170136668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.9638671875,0.0,1786.6112060546875,1895.4371337890625,0.0,2438.00830078125,1.0,1.0,0.0,3.0,1.0,0.0
17675820,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9666406512260436,0.3760553896427154,0.3385546207427978,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.5176669359207153,0.4018595516681671,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9553682208061218,0.3641517162322998,0.2545565068721771,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9535418748855592,0.3617118597030639,0.3428244590759277,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7235022187232971,0.1578568816184997,0.7157101631164551,285.0293273925781,284.95001220703125,304.8175964355469,298.2372131347656,300.8487548828125,297.3636474609375,285.02935791015625,1.0,0.4524497389793396,1.0,1.0,0.8029725551605225,1.0,-2.465171337127685,1.148534655570984,1.3166366815567017,0.5821093916893005,0.9833438992500304,0.9833438992500304,0.0,82.47364807128906,90.0,68689.09375,0.0,1197.281494140625,1.0,278.4404602050781,283.2490539550781,301.2104187011719,305.6490478515625,293.1499938964844,293.1499938964844,278.1499938964844,27168.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788506269454956,1.0,0.0,0.0,3.413303852081299,3.4133241176605225,7.773976449243492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.9716796875,0.0,1784.470458984375,1895.4371337890625,0.0,2366.838623046875,1.0,1.0,0.0,3.0,1.0,0.0
17675880,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9666406512260436,0.3760553896427154,0.3385546207427978,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.5176669359207153,0.4018595516681671,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9553682208061218,0.3641517162322998,0.2545565068721771,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9535418748855592,0.3617118597030639,0.3428244590759277,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7235022187232971,0.1578568816184997,0.7157101631164551,285.0293273925781,284.95001220703125,304.8175964355469,298.2372131347656,300.8487548828125,297.3636474609375,285.02935791015625,1.0,0.4524497389793396,1.0,1.0,0.8029725551605225,1.0,-2.465171337127685,1.148534655570984,1.3166366815567017,0.5821093916893005,0.9833438992500304,0.9833438992500304,0.0,82.47364807128906,90.0,68689.09375,0.0,1197.281494140625,1.0,278.4404602050781,283.2490539550781,301.2104187011719,305.6490478515625,293.1499938964844,293.1499938964844,278.1499938964844,27168.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788506269454956,1.0,0.0,0.0,3.413303852081299,3.4133241176605225,7.773976449243492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.9716796875,0.0,1784.470458984375,1895.4371337890625,0.0,2366.838623046875,1.0,1.0,0.0,3.0,1.0,0.0
17675940,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.964155614376068,0.3760358989238739,0.3388755917549133,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.5260095596313477,0.4053275287151336,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9555441737174988,0.3672289848327636,0.2568852007389068,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9519445300102234,0.3628996908664703,0.3441928327083587,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7227384448051453,0.1585706919431686,0.7194435596466064,284.8955383300781,284.95001220703125,304.8500061035156,298.2575378417969,300.88140869140625,297.396240234375,284.8977355957031,1.0,0.4558274745941162,1.0,1.0,0.8044902682304382,1.0,-2.478618621826172,1.1549116373062134,1.323706865310669,0.5850114822387695,0.886488139629364,0.886488139629364,0.0,83.63478088378906,110.0,69879.8359375,0.0,1218.114990234375,1.0,278.1591186523437,283.0966491699219,301.27008056640625,305.8505554199219,293.1499938964844,293.1499938964844,278.45001220703125,31714.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938483357429504,1.0,0.0,0.0,3.381736993789673,3.3817577362060547,7.630850973328052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.8544921875,0.0,1786.4351806640625,1895.4371337890625,0.0,2415.32080078125,1.0,1.0,0.0,3.0,1.0,0.0
17676000,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.964155614376068,0.3760358989238739,0.3388755917549133,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.5260095596313477,0.4053275287151336,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9555441737174988,0.3672289848327636,0.2568852007389068,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9519445300102234,0.3628996908664703,0.3441928327083587,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7227384448051453,0.1585706919431686,0.7194435596466064,284.8955383300781,284.95001220703125,304.8500061035156,298.2575378417969,300.88140869140625,297.396240234375,284.8977355957031,1.0,0.4558274745941162,1.0,1.0,0.8044902682304382,1.0,-2.478618621826172,1.1549116373062134,1.323706865310669,0.5850114822387695,0.886488139629364,0.886488139629364,0.0,83.63478088378906,110.0,69879.8359375,0.0,1218.114990234375,1.0,278.1591186523437,283.0966491699219,301.27008056640625,305.8505554199219,293.1499938964844,293.1499938964844,278.45001220703125,31714.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938483357429504,1.0,0.0,0.0,3.381736993789673,3.3817577362060547,7.630850973328052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.8544921875,0.0,1786.4351806640625,1895.4371337890625,0.0,2415.32080078125,1.0,1.0,0.0,3.0,1.0,0.0
17676060,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.946480393409729,0.3770157098770141,0.3395344614982605,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9990000128746032,0.5304459929466248,0.4276579320430755,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9401882886886596,0.3710927665233612,0.2594690322875976,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9344658255577089,0.3646766245365143,0.3457741737365722,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.711811900138855,0.1595020592212677,0.7239876985549927,285.11187744140625,284.95001220703125,304.8815002441406,298.2745361328125,300.90301513671875,297.4047241210937,285.1179504394531,1.0,0.4658239185810089,1.0,1.0,0.805885374546051,1.0,-2.51668119430542,1.1734583377838137,1.343222975730896,0.5945897698402405,1.0,1.0,0.0,89.82489013671875,130.0,69816.8359375,0.0,1290.6326904296875,1.0,278.4405212402344,283.3124389648437,301.26318359375,305.756103515625,293.1499938964844,293.1499938964844,278.1499938964844,26333.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887375354766846,1.0,0.0,0.0,3.419067144393921,3.419087171554565,7.800250614309334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.986328125,0.0,1784.0501708984375,1895.4371337890625,0.0,2368.9326171875,1.0,1.0,0.0,3.0,1.0,0.0
17676120,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.946480393409729,0.3770157098770141,0.3395344614982605,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9990000128746032,0.5304459929466248,0.4276579320430755,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9401882886886596,0.3710927665233612,0.2594690322875976,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9344658255577089,0.3646766245365143,0.3457741737365722,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.711811900138855,0.1595020592212677,0.7239876985549927,285.11187744140625,284.95001220703125,304.8815002441406,298.2745361328125,300.90301513671875,297.4047241210937,285.1179504394531,1.0,0.4658239185810089,1.0,1.0,0.805885374546051,1.0,-2.51668119430542,1.1734583377838137,1.343222975730896,0.5945897698402405,1.0,1.0,0.0,89.82489013671875,130.0,69816.8359375,0.0,1290.6326904296875,1.0,278.4405212402344,283.3124389648437,301.26318359375,305.756103515625,293.1499938964844,293.1499938964844,278.1499938964844,26333.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887375354766846,1.0,0.0,0.0,3.419067144393921,3.419087171554565,7.800250614309334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.986328125,0.0,1784.0501708984375,1895.4371337890625,0.0,2368.9326171875,1.0,1.0,0.0,3.0,1.0,0.0
17676180,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9194911122322084,0.3775246441364288,0.3405872881412506,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.5301224589347839,0.4624104797840118,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9160783290863036,0.3746615648269653,0.262349933385849,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9088493585586548,0.3662587702274322,0.3477757275104522,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6943926811218262,0.1602756679058075,0.7295467853546143,285.035400390625,284.95001220703125,304.9122314453125,298.2885131835937,300.90692138671875,297.37847900390625,285.0389099121094,1.0,0.4806641638278961,1.0,1.0,0.8072804808616638,1.0,-2.572232723236084,1.2006162405014038,1.3716166019439695,0.6089556813240051,1.0,1.0,0.0,99.91890716552734,150.0,72001.484375,0.0,1404.8046875,1.0,278.16082763671875,283.1919250488281,301.3172912597656,306.0216064453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973922491073608,1.0,0.0,0.0,3.4189672470092773,3.418987512588501,7.799795298524259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.6455078125,0.0,1784.0576171875,1895.4371337890625,0.0,2447.607421875,1.0,1.0,0.0,3.0,1.0,0.0
17676240,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9194911122322084,0.3775246441364288,0.3405872881412506,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.5301224589347839,0.4624104797840118,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9160783290863036,0.3746615648269653,0.262349933385849,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9088493585586548,0.3662587702274322,0.3477757275104522,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6943926811218262,0.1602756679058075,0.7295467853546143,285.035400390625,284.95001220703125,304.9122314453125,298.2885131835937,300.90692138671875,297.37847900390625,285.0389099121094,1.0,0.4806641638278961,1.0,1.0,0.8072804808616638,1.0,-2.572232723236084,1.2006162405014038,1.3716166019439695,0.6089556813240051,1.0,1.0,0.0,99.91890716552734,150.0,72001.484375,0.0,1404.8046875,1.0,278.16082763671875,283.1919250488281,301.3172912597656,306.0216064453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973922491073608,1.0,0.0,0.0,3.4189672470092773,3.418987512588501,7.799795298524259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.6455078125,0.0,1784.0576171875,1895.4371337890625,0.0,2447.607421875,1.0,1.0,0.0,3.0,1.0,0.0
17676300,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9045516848564148,0.3777306079864502,0.3409002423286438,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.5281899571418762,0.4836524426937103,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.902809739112854,0.3764109313488006,0.2636784017086029,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8954802751541138,0.3669850528240204,0.3486301898956299,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.6841352581977844,0.1605566591024398,0.7318409085273743,285.08013916015625,284.95001220703125,304.9272766113281,298.2944641113281,300.90350341796875,297.35498046875,285.0853271484375,1.0,0.4893627166748047,1.0,1.0,0.8079780340194702,1.0,-2.603505849838257,1.2159157991409302,1.3875900506973269,0.6170963048934937,1.0,1.0,0.0,106.33869171142578,150.0,72630.5859375,0.0,1474.3876953125,1.0,278.15203857421875,283.2236022949219,301.3145751953125,306.0399475097656,293.1499938964844,293.1499938964844,278.1499938964844,26347.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988904118537903,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.59765625,0.0,1784.0576171875,1895.4371337890625,0.0,2461.284423828125,1.0,1.0,0.0,3.0,1.0,0.0
17676360,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8887559175491333,0.3780965805053711,0.3414250314235687,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.994985282421112,0.525492787361145,0.4993469417095184,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8882868885993958,0.3782840073108673,0.265144020318985,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8803224563598633,0.3678160607814789,0.3496421873569488,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.6722919344902039,0.1608360558748245,0.7344052195549011,285.1326904296875,284.95001220703125,304.9421081542969,298.2997131347656,300.8981628417969,297.3298034667969,285.1371765136719,1.0,0.4984814524650574,1.0,1.0,0.8095800876617432,1.0,-2.631674766540528,1.2294299602508545,1.4022449254989624,0.6244663000106812,1.0,1.0,0.0,114.26700592041016,170.0,73187.421875,0.0,1546.48193359375,1.0,278.1505432128906,283.26177978515625,301.3167724609375,306.0738220214844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003721237182617,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.783203125,0.0,1784.0576171875,1895.4371337890625,0.0,2474.82763671875,1.0,1.0,0.0,3.0,1.0,0.0
17676420,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8502361178398132,0.3785827755928039,0.3427394926548004,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9526134133338928,0.5232933163642883,0.4971941113471985,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8519920110702515,0.381837248802185,0.2682835459709167,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.843418538570404,0.3693044483661651,0.3519472181797027,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.6436265707015991,0.1611851900815963,0.7403103709220886,285.1629943847656,284.95001220703125,304.9711608886719,298.3082275390625,300.8969116210937,297.3044128417969,285.16424560546875,1.0,0.5146831274032593,1.0,1.0,0.8127841949462891,1.0,-2.641735792160034,1.2336041927337646,1.40813148021698,0.6267530918121338,1.0,1.0,0.0,136.42628479003906,188.0,73440.375,0.0,1661.6829833984375,1.0,278.1500244140625,283.2825012207031,301.31951904296875,306.1089782714844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026182651519775,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.77734375,0.0,1784.0576171875,1895.4371337890625,0.0,2495.3876953125,1.0,1.0,0.0,3.0,1.0,0.0
17676480,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8502361178398132,0.3785827755928039,0.3427394926548004,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9526134133338928,0.5232933163642883,0.4971941113471985,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8519920110702515,0.381837248802185,0.2682835459709167,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.843418538570404,0.3693044483661651,0.3519472181797027,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.6436265707015991,0.1611851900815963,0.7403103709220886,285.1629943847656,284.95001220703125,304.9711608886719,298.3082275390625,300.8969116210937,297.3044128417969,285.16424560546875,1.0,0.5146831274032593,1.0,1.0,0.8127841949462891,1.0,-2.641735792160034,1.2336041927337646,1.40813148021698,0.6267530918121338,1.0,1.0,0.0,136.42628479003906,188.0,73440.375,0.0,1661.6829833984375,1.0,278.1500244140625,283.2825012207031,301.31951904296875,306.1089782714844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026182651519775,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.77734375,0.0,1784.0576171875,1895.4371337890625,0.0,2495.3876953125,1.0,1.0,0.0,3.0,1.0,0.0
17676540,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.8251801133155823,0.3788891136646271,0.3437817692756653,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.917966365814209,0.5236032605171204,0.4978425800800323,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.8288825750350952,0.3852883875370025,0.2712672054767608,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.8194530606269836,0.3706638216972351,0.3540301322937011,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.6252865791320801,0.1614498496055603,0.7452762722969055,285.1893310546875,284.95001220703125,304.99932861328125,298.3142395019531,300.9049987792969,297.296630859375,285.19061279296875,1.0,0.5297496914863586,1.0,1.0,0.815988302230835,1.0,-2.655823945999145,1.2398409843444824,1.4159828424453735,0.6298692226409912,1.0,1.0,0.0,156.71119689941406,176.0,73711.6171875,0.0,1773.677001953125,1.0,278.1499938964844,283.3014221191406,301.321044921875,306.1286926269531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038032054901123,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.720703125,0.0,1784.0576171875,1895.4371337890625,0.0,2506.248291015625,1.0,1.0,0.0,3.0,1.0,0.0
17676600,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.8251801133155823,0.3788891136646271,0.3437817692756653,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.917966365814209,0.5236032605171204,0.4978425800800323,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.8288825750350952,0.3852883875370025,0.2712672054767608,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.8194530606269836,0.3706638216972351,0.3540301322937011,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.6252865791320801,0.1614498496055603,0.7452762722969055,285.1893310546875,284.95001220703125,304.99932861328125,298.3142395019531,300.9049987792969,297.296630859375,285.19061279296875,1.0,0.5297496914863586,1.0,1.0,0.815988302230835,1.0,-2.655823945999145,1.2398409843444824,1.4159828424453735,0.6298692226409912,1.0,1.0,0.0,156.71119689941406,176.0,73711.6171875,0.0,1773.677001953125,1.0,278.1499938964844,283.3014221191406,301.321044921875,306.1286926269531,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038032054901123,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.720703125,0.0,1784.0576171875,1895.4371337890625,0.0,2506.248291015625,1.0,1.0,0.0,3.0,1.0,0.0
17676660,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8176354169845581,0.3791801333427429,0.3443047404289245,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9081127643585204,0.5246490240097046,0.4989246428012848,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8234081864356995,0.3887574076652527,0.2738744020462036,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8125523924827576,0.3719866871833801,0.355558693408966,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.6198468208312988,0.1617093980312347,0.7477459907531738,285.2096862792969,284.95001220703125,305.0265808105469,298.31787109375,300.9151611328125,297.2937316894531,285.21044921875,1.0,0.5349763631820679,1.0,1.0,0.8187944889068604,1.0,-2.665690422058105,1.24407160282135,1.4216187000274658,0.6320359110832214,1.0,1.0,0.0,164.13873291015625,164.0,73899.046875,0.0,1821.9976806640625,1.0,278.1499938964844,283.3151550292969,301.3225402832031,306.14501953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047136068344116,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.748046875,0.0,1784.0576171875,1895.4371337890625,0.0,2514.598388671875,1.0,1.0,0.0,3.0,1.0,0.0
17676720,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8176354169845581,0.3791801333427429,0.3443047404289245,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9081127643585204,0.5246490240097046,0.4989246428012848,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8234081864356995,0.3887574076652527,0.2738744020462036,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8125523924827576,0.3719866871833801,0.355558693408966,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.6198468208312988,0.1617093980312347,0.7477459907531738,285.2096862792969,284.95001220703125,305.0265808105469,298.31787109375,300.9151611328125,297.2937316894531,285.21044921875,1.0,0.5349763631820679,1.0,1.0,0.8187944889068604,1.0,-2.665690422058105,1.24407160282135,1.4216187000274658,0.6320359110832214,1.0,1.0,0.0,164.13873291015625,164.0,73899.046875,0.0,1821.9976806640625,1.0,278.1499938964844,283.3151550292969,301.3225402832031,306.14501953125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047136068344116,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.748046875,0.0,1784.0576171875,1895.4371337890625,0.0,2514.598388671875,1.0,1.0,0.0,3.0,1.0,0.0
17676780,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8191694021224976,0.3795206844806671,0.3445489704608917,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.910681962966919,0.5260682106018066,0.5001423358917236,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8270048499107361,0.3923114538192749,0.2762889266014099,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8148067593574524,0.3733229339122772,0.3567605912685394,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.621191143989563,0.1620373725891113,0.7488927245140076,285.22412109375,284.95001220703125,305.0529479980469,298.3193359375,300.9260559082031,297.29327392578125,285.2247314453125,1.0,0.535003662109375,1.0,1.0,0.8216006755828857,1.0,-2.673173189163208,1.2471448183059692,1.4260283708572388,0.6335611939430237,1.0,1.0,0.0,163.1729736328125,152.0,74032.0625,0.0,1828.7989501953125,1.0,278.1499938964844,283.3246154785156,301.3227233886719,306.1552429199219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805365264415741,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.6396484375,0.0,1784.0576171875,1895.4371337890625,0.0,2520.579345703125,1.0,1.0,0.0,3.0,1.0,0.0
17676840,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8191694021224976,0.3795206844806671,0.3445489704608917,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.910681962966919,0.5260682106018066,0.5001423358917236,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8270048499107361,0.3923114538192749,0.2762889266014099,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.8148067593574524,0.3733229339122772,0.3567605912685394,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.621191143989563,0.1620373725891113,0.7488927245140076,285.22412109375,284.95001220703125,305.0529479980469,298.3193359375,300.9260559082031,297.29327392578125,285.2247314453125,1.0,0.535003662109375,1.0,1.0,0.8216006755828857,1.0,-2.673173189163208,1.2471448183059692,1.4260283708572388,0.6335611939430237,1.0,1.0,0.0,163.1729736328125,152.0,74032.0625,0.0,1828.7989501953125,1.0,278.1499938964844,283.3246154785156,301.3227233886719,306.1552429199219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805365264415741,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.6396484375,0.0,1784.0576171875,1895.4371337890625,0.0,2520.579345703125,1.0,1.0,0.0,3.0,1.0,0.0
17676900,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.8221640586853027,0.3797148466110229,0.3446163237094879,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.9150322675704956,0.5268401503562927,0.5007466673851013,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.8310506939888,0.3941297829151153,0.2774651944637298,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.8181608319282532,0.3740018010139465,0.3572908639907837,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.6235432028770447,0.1622369140386581,0.7492422461509705,285.2303161621094,284.95001220703125,305.0657653808594,298.3193054199219,300.9315185546875,297.2934875488281,285.2308959960937,1.0,0.5336857438087463,1.0,1.0,0.8230038285255432,1.0,-2.6764519214630127,1.2484557628631592,1.4279961585998535,0.6342121362686157,1.0,1.0,0.0,160.6409454345703,152.0,74088.203125,0.0,1822.1656494140625,1.0,278.1499938964844,283.3285827636719,301.322265625,306.1589050292969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805631160736084,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.5,0.0,1784.0576171875,1895.4371337890625,0.0,2523.020263671875,1.0,1.0,0.0,3.0,1.0,0.0
17676960,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.8260922431945801,0.3799213767051697,0.3446664214134216,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.920801877975464,0.5276300311088562,0.5013422966003418,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.8360862135887146,0.3959706127643585,0.2786349654197693,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.822424054145813,0.3746866285800934,0.3577966392040252,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.6265980005264282,0.1624556481838226,0.7495362162590027,285.2362365722656,284.95001220703125,305.0783386230469,298.3187866210937,300.9370422363281,297.2938537597656,285.2367858886719,1.0,0.5318692326545715,1.0,1.0,0.8242119550704956,1.0,-2.6795945167541504,1.249738097190857,1.429856300354004,0.6348732113838196,1.0,1.0,0.0,157.33932495117188,140.0,74141.5703125,0.0,1811.795166015625,1.0,278.1499938964844,283.3323669433594,301.321533203125,306.1619873046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058900237083435,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.728515625,0.0,1784.0576171875,1895.4371337890625,0.0,2525.397216796875,1.0,1.0,0.0,3.0,1.0,0.0
17677020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.8364770412445068,0.3803682029247284,0.3447354137897491,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.9360505938529968,0.5292428135871887,0.5025061964988708,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.8489742279052734,0.3997193872928619,0.2809730172157287,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.8333954811096191,0.3760725259780884,0.3587579131126404,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.6346256136894226,0.162947416305542,0.7500626444816589,285.2474670410156,284.95001220703125,305.102783203125,298.3163452148437,300.94793701171875,297.2948608398437,285.2479858398437,1.0,0.5271399021148682,1.0,1.0,0.8266282677650452,1.0,-2.685673952102661,1.2522059679031372,1.433467984199524,0.636181652545929,1.0,1.0,0.0,149.05087280273438,128.0,74241.9140625,0.0,1782.9527587890625,1.0,278.1499938964844,283.33941650390625,301.3189392089844,306.1665344238281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063997030258179,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.642578125,0.0,1784.0576171875,1895.4371337890625,0.0,2530.078369140625,1.0,1.0,0.0,3.0,1.0,0.0
17677080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.8364770412445068,0.3803682029247284,0.3447354137897491,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.9360505938529968,0.5292428135871887,0.5025061964988708,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.8489742279052734,0.3997193872928619,0.2809730172157287,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.8333954811096191,0.3760725259780884,0.3587579131126404,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.6346256136894226,0.162947416305542,0.7500626444816589,285.2474670410156,284.95001220703125,305.102783203125,298.3163452148437,300.94793701171875,297.2948608398437,285.2479858398437,1.0,0.5271399021148682,1.0,1.0,0.8266282677650452,1.0,-2.685673952102661,1.2522059679031372,1.433467984199524,0.636181652545929,1.0,1.0,0.0,149.05087280273438,128.0,74241.9140625,0.0,1782.9527587890625,1.0,278.1499938964844,283.33941650390625,301.3189392089844,306.1665344238281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063997030258179,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.642578125,0.0,1784.0576171875,1895.4371337890625,0.0,2530.078369140625,1.0,1.0,0.0,3.0,1.0,0.0
17677140,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.8502331376075745,0.380851000547409,0.3447838425636291,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.9550021290779114,0.5308786034584045,0.5036399364471436,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.8657017946243286,0.4035472273826599,0.2833247482776642,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.8476698398590088,0.3774749338626861,0.3596782684326172,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.6452694535255432,0.1634993404150009,0.7505989074707031,285.2582397460937,284.95001220703125,305.126220703125,298.31219482421875,300.9584655761719,297.29608154296875,285.2587280273437,1.0,0.5214433670043945,1.0,1.0,0.82904452085495,1.0,-2.6916699409484863,1.2546299695968628,1.4370399713516235,0.6375227570533752,1.0,1.0,0.0,139.29913330078125,116.0,74337.234375,0.0,1747.1351318359375,1.0,278.1499938964844,283.3460998535156,301.3148193359375,306.1691589355469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069233298301697,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.1240234375,0.0,1784.0576171875,1895.4371337890625,0.0,2534.889404296875,1.0,1.0,0.0,3.0,1.0,0.0
17677200,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.8502331376075745,0.380851000547409,0.3447838425636291,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.9550021290779114,0.5308786034584045,0.5036399364471436,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.8657017946243286,0.4035472273826599,0.2833247482776642,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.8476698398590088,0.3774749338626861,0.3596782684326172,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579040527344,0.6452694535255432,0.1634993404150009,0.7505989074707031,285.2582397460937,284.95001220703125,305.126220703125,298.31219482421875,300.9584655761719,297.29608154296875,285.2587280273437,1.0,0.5214433670043945,1.0,1.0,0.82904452085495,1.0,-2.6916699409484863,1.2546299695968628,1.4370399713516235,0.6375227570533752,1.0,1.0,0.0,139.29913330078125,116.0,74337.234375,0.0,1747.1351318359375,1.0,278.1499938964844,283.3460998535156,301.3148193359375,306.1691589355469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069233298301697,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.1240234375,0.0,1784.0576171875,1895.4371337890625,0.0,2534.889404296875,1.0,1.0,0.0,3.0,1.0,0.0
17677260,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.8680415749549866,0.3813643455505371,0.3448257446289062,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.9760769605636596,0.5325192809104919,0.5047447681427002,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.8868478536605835,0.407452642917633,0.2857042551040649,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.8660051822662354,0.3788894116878509,0.3605735599994659,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.6591615080833435,0.1641052961349487,0.7512126564979553,285.2687683105469,284.95001220703125,305.1486511230469,298.3065185546875,300.96856689453125,297.2974548339844,285.269287109375,1.0,0.5151077508926392,1.0,1.0,0.8314409255981445,1.0,-2.697723865509033,1.2570807933807373,1.4406431913375854,0.6389499306678772,1.0,1.0,0.0,128.5977020263672,104.0,74430.0234375,0.0,1706.8651123046875,1.0,278.1499938964844,283.35260009765625,301.30914306640625,306.1698913574219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074600696563721,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.591796875,0.0,1784.0576171875,1895.4371337890625,0.0,2539.82275390625,1.0,1.0,0.0,3.0,1.0,0.0
17677320,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.8680415749549866,0.3813643455505371,0.3448257446289062,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.9760769605636596,0.5325192809104919,0.5047447681427002,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.8868478536605835,0.407452642917633,0.2857042551040649,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.8660051822662354,0.3788894116878509,0.3605735599994659,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.6591615080833435,0.1641052961349487,0.7512126564979553,285.2687683105469,284.95001220703125,305.1486511230469,298.3065185546875,300.96856689453125,297.2974548339844,285.269287109375,1.0,0.5151077508926392,1.0,1.0,0.8314409255981445,1.0,-2.697723865509033,1.2570807933807373,1.4406431913375854,0.6389499306678772,1.0,1.0,0.0,128.5977020263672,104.0,74430.0234375,0.0,1706.8651123046875,1.0,278.1499938964844,283.35260009765625,301.30914306640625,306.1698913574219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074600696563721,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.591796875,0.0,1784.0576171875,1895.4371337890625,0.0,2539.82275390625,1.0,1.0,0.0,3.0,1.0,0.0
17677380,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.8904948830604553,0.3818965256214142,0.3448705673217773,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.9970821738243104,0.5341477990150452,0.505821168422699,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.913180947303772,0.4114171862602234,0.2881139516830444,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.8890575170516968,0.3803090155124664,0.3614583313465118,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6768782734870911,0.1647521406412124,0.7519374489784241,285.2789611816406,284.95001220703125,305.1700439453125,298.2994384765625,300.97821044921875,297.29888916015625,285.2794189453125,1.0,0.5084182024002075,1.0,1.0,0.8338373303413391,1.0,-2.7035627365112305,1.2594189643859863,1.4441436529159546,0.6403898000717163,1.0,1.0,0.0,117.4647216796875,92.0,74516.8046875,0.0,1664.316162109375,1.0,278.1499938964844,283.3587341308594,301.30224609375,306.16912841796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080338835716248,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.8125,0.0,1784.0576171875,1895.4371337890625,0.0,2545.099365234375,1.0,1.0,0.0,3.0,1.0,0.0
