time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677440,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.8904948830604553,0.3818965256214142,0.3448705673217773,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.9970821738243104,0.5341477990150452,0.505821168422699,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.913180947303772,0.4114171862602234,0.2881139516830444,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.8890575170516968,0.3803090155124664,0.3614583313465118,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6768782734870911,0.1647521406412124,0.7519374489784241,285.2789611816406,284.95001220703125,305.1700439453125,298.2994384765625,300.97821044921875,297.29888916015625,285.2794189453125,1.0,0.5084182024002075,1.0,1.0,0.8338373303413391,1.0,-2.7035627365112305,1.2594189643859863,1.4441436529159546,0.6403898000717163,1.0,1.0,0.0,117.4647216796875,92.0,74516.8046875,0.0,1664.316162109375,1.0,278.1499938964844,283.3587341308594,301.30224609375,306.16912841796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080338835716248,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.8125,0.0,1784.0576171875,1895.4371337890625,0.0,2545.099365234375,1.0,1.0,0.0,3.0,1.0,0.0
17677500,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.8997154831886292,0.3821136057376861,0.3449383676052093,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.9990000128746032,0.5353995561599731,0.4970443844795227,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.9252548813819884,0.4133660197257995,0.2893626987934112,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733764648437,0.8986178040504456,0.3809753060340881,0.3619487285614013,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.6842879056930542,0.1650470495223999,0.752575695514679,285.2733459472656,284.95001220703125,305.1803283691406,298.2954406738281,300.9826354980469,297.3009033203125,285.27178955078125,1.0,0.5044953227043152,1.0,1.0,0.8350355625152588,1.0,-2.696352005004883,1.255541205406189,1.4408107995986938,0.6386812925338745,1.0,1.0,0.0,113.18059539794922,92.0,74391.5078125,0.0,1633.9556884765625,1.0,278.1499938964844,283.3525085449219,301.2979431152344,306.1639709472656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082775473594666,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.755859375,0.0,1784.0576171875,1895.4371337890625,0.0,2547.340576171875,1.0,1.0,0.0,3.0,1.0,0.0
17677560,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.9084357619285583,0.3822177052497864,0.344945341348648,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25054931640625,0.9990000128746032,0.5378471612930298,0.4835789203643799,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.9367102980613708,0.4152288734912872,0.2905800938606262,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.9076582789421082,0.3815518021583557,0.3623906672000885,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.6911913752555847,0.1652901768684387,0.7531071305274963,285.2507629394531,284.95001220703125,305.1903686523437,298.2911376953125,300.9886779785156,297.3069152832031,285.2483825683594,1.0,0.4999593794345855,1.0,1.0,0.8362072110176086,1.0,-2.682782888412476,1.2485893964767456,1.43419349193573,0.6350710391998291,1.0,1.0,0.0,109.1878662109375,80.0,74117.328125,0.0,1596.3270263671875,1.0,278.1499938964844,283.3342590332031,301.29180908203125,306.14605712890625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082234859466553,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.7001953125,0.0,1784.0576171875,1895.4371337890625,0.0,2546.84326171875,1.0,1.0,0.0,3.0,1.0,0.0
17677620,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.9307823777198792,0.3821795284748077,0.3447047472000122,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9990000128746032,0.5453989505767822,0.4535404741764068,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.9618465304374696,0.4187691807746887,0.2928626835346222,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.930834412574768,0.3824848234653473,0.3630428314208984,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.7072523236274719,0.165692925453186,0.7536345720291138,285.192138671875,284.95001220703125,305.2095947265625,298.28179931640625,301.0072937011719,297.3325500488281,285.1890563964844,1.0,0.4897092282772064,1.0,1.0,0.8385505080223083,1.0,-2.65055775642395,1.2321962118148804,1.4183616638183594,0.6264869570732117,1.0,1.0,0.0,100.56736755371094,98.0,73431.2578125,0.0,1512.2371826171875,1.0,278.1499938964844,283.2871398925781,301.2776184082031,306.0919189453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072659373283386,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.904296875,0.0,1784.0576171875,1895.4371337890625,0.0,2538.03857421875,1.0,1.0,0.0,3.0,1.0,0.0
17677680,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.9307823777198792,0.3821795284748077,0.3447047472000122,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9990000128746032,0.5453989505767822,0.4535404741764068,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.9618465304374696,0.4187691807746887,0.2928626835346222,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.930834412574768,0.3824848234653473,0.3630428314208984,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.7072523236274719,0.165692925453186,0.7536345720291138,285.192138671875,284.95001220703125,305.2095947265625,298.28179931640625,301.0072937011719,297.3325500488281,285.1890563964844,1.0,0.4897092282772064,1.0,1.0,0.8385505080223083,1.0,-2.65055775642395,1.2321962118148804,1.4183616638183594,0.6264869570732117,1.0,1.0,0.0,100.56736755371094,98.0,73431.2578125,0.0,1512.2371826171875,1.0,278.1499938964844,283.2871398925781,301.2776184082031,306.0919189453125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072659373283386,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.904296875,0.0,1784.0576171875,1895.4371337890625,0.0,2538.03857421875,1.0,1.0,0.0,3.0,1.0,0.0
17677740,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.9351066946983336,0.382145881652832,0.3445976078510284,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.9990000128746032,0.553184449672699,0.448017954826355,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.9685088396072388,0.4223463833332062,0.2952813506126404,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.936047375202179,0.3833828568458557,0.3638229072093963,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.7108122110366821,0.1661490350961685,0.7553113698959351,285.1742858886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0309753417969,297.3636779785156,285.1751708984375,1.0,0.4895285069942474,1.0,1.0,0.8408938050270081,1.0,-2.649618625640869,1.2313216924667358,1.4182969331741333,0.6257911324501038,1.0,1.0,0.0,99.20235443115234,116.0,73303.9140625,0.0,1504.8016357421875,1.0,278.1499938964844,283.2734375,301.2665100097656,306.0545959472656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061311841011047,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.828125,0.0,1784.0576171875,1895.4371337890625,0.0,2527.61181640625,1.0,1.0,0.0,3.0,1.0,0.0
17677800,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.9351066946983336,0.382145881652832,0.3445976078510284,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.9990000128746032,0.553184449672699,0.448017954826355,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.9685088396072388,0.4223463833332062,0.2952813506126404,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.936047375202179,0.3833828568458557,0.3638229072093963,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.7108122110366821,0.1661490350961685,0.7553113698959351,285.1742858886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0309753417969,297.3636779785156,285.1751708984375,1.0,0.4895285069942474,1.0,1.0,0.8408938050270081,1.0,-2.649618625640869,1.2313216924667358,1.4182969331741333,0.6257911324501038,1.0,1.0,0.0,99.20235443115234,116.0,73303.9140625,0.0,1504.8016357421875,1.0,278.1499938964844,283.2734375,301.2665100097656,306.0545959472656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061311841011047,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.828125,0.0,1784.0576171875,1895.4371337890625,0.0,2527.61181640625,1.0,1.0,0.0,3.0,1.0,0.0
17677860,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.924308717250824,0.3824344277381897,0.3449023067951202,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.9990000128746032,0.5575571656227112,0.4620035588741302,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.9614985585212708,0.4262281358242035,0.298015147447586,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.9260368347167968,0.3845000863075256,0.364944726228714,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.7042158246040344,0.166716530919075,0.758368968963623,285.2125549316406,284.95001220703125,305.2447204589844,298.2606811523437,301.0451354980469,297.37371826171875,285.21514892578125,1.0,0.4962258636951446,1.0,1.0,0.8424822092056274,1.0,-2.6750760078430176,1.2435104846954346,1.4315656423568726,0.6325271725654602,1.0,1.0,0.0,103.50072479248048,134.0,73725.28125,0.0,1559.5394287109375,1.0,278.1499938964844,283.3008117675781,301.26177978515625,306.066162109375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064010739326477,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.3994140625,0.0,1784.0576171875,1895.4371337890625,0.0,2530.0908203125,1.0,1.0,0.0,3.0,1.0,0.0
17677920,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.924308717250824,0.3824344277381897,0.3449023067951202,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.9990000128746032,0.5575571656227112,0.4620035588741302,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.9614985585212708,0.4262281358242035,0.298015147447586,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.9260368347167968,0.3845000863075256,0.364944726228714,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.7042158246040344,0.166716530919075,0.758368968963623,285.2125549316406,284.95001220703125,305.2447204589844,298.2606811523437,301.0451354980469,297.37371826171875,285.21514892578125,1.0,0.4962258636951446,1.0,1.0,0.8424822092056274,1.0,-2.6750760078430176,1.2435104846954346,1.4315656423568726,0.6325271725654602,1.0,1.0,0.0,103.50072479248048,134.0,73725.28125,0.0,1559.5394287109375,1.0,278.1499938964844,283.3008117675781,301.26177978515625,306.066162109375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064010739326477,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.3994140625,0.0,1784.0576171875,1895.4371337890625,0.0,2530.0908203125,1.0,1.0,0.0,3.0,1.0,0.0
17677980,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.9060722589492798,0.3830281794071197,0.3456080257892608,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.9990000128746032,0.5582665205001831,0.4880132675170898,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.9461219310760498,0.4303994476795196,0.3010476231575012,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.9083089828491212,0.3858810365200043,0.3664349019527435,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.6919609904289246,0.1673570126295089,0.7623914480209351,285.2810974121094,284.95001220703125,305.26055908203125,298.24920654296875,301.0486755371094,297.36236572265625,285.28485107421875,1.0,0.5075628757476807,1.0,1.0,0.8440706133842468,1.0,-2.7174313068389893,1.2640060186386108,1.4534252882003784,0.6438161134719849,1.0,1.0,0.0,111.610595703125,137.0,74460.0546875,0.0,1657.1923828125,1.0,278.1499938964844,283.3507080078125,301.2569885253906,306.1032409667969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080613613128662,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.955078125,0.0,1784.0576171875,1895.4371337890625,0.0,2545.35205078125,1.0,1.0,0.0,3.0,1.0,0.0
17678040,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.9060722589492798,0.3830281794071197,0.3456080257892608,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.9990000128746032,0.5582665205001831,0.4880132675170898,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.9461219310760498,0.4303994476795196,0.3010476231575012,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.9083089828491212,0.3858810365200043,0.3664349019527435,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.6919609904289246,0.1673570126295089,0.7623914480209351,285.2810974121094,284.95001220703125,305.26055908203125,298.24920654296875,301.0486755371094,297.36236572265625,285.28485107421875,1.0,0.5075628757476807,1.0,1.0,0.8440706133842468,1.0,-2.7174313068389893,1.2640060186386108,1.4534252882003784,0.6438161134719849,1.0,1.0,0.0,111.610595703125,137.0,74460.0546875,0.0,1657.1923828125,1.0,278.1499938964844,283.3507080078125,301.2569885253906,306.1032409667969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080613613128662,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.955078125,0.0,1784.0576171875,1895.4371337890625,0.0,2545.35205078125,1.0,1.0,0.0,3.0,1.0,0.0
17678100,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.8995466232299805,0.3833904564380646,0.346023678779602,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.9990000128746032,0.557595431804657,0.4988806545734405,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.315673828125,0.940104365348816,0.4325500130653381,0.302610695362091,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.9019688963890076,0.3866387903690338,0.3672422468662262,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.6871850490570068,0.1676750630140304,0.7643672823905945,285.3155822753906,284.95001220703125,305.2680358886719,298.2433166503906,301.0472106933594,297.3515319824219,285.318603515625,1.0,0.5121640563011169,1.0,1.0,0.8448648452758789,1.0,-2.736232280731201,1.2730447053909302,1.463187575340271,0.6489951610565186,1.0,1.0,0.0,115.16371154785156,137.0,74796.2890625,0.0,1701.21728515625,1.0,278.1499938964844,283.3751525878906,301.25341796875,306.1241455078125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092408180236816,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.4453125,0.0,1784.0576171875,1895.4371337890625,0.0,2556.20361328125,1.0,1.0,0.0,3.0,1.0,0.0
17678160,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34478759765625,0.8941775560379028,0.3837543725967407,0.3464391231536865,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.9990000128746032,0.5567082762718201,0.5082579851150513,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.935247004032135,0.4347077012062073,0.3041760325431824,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34478759765625,0.8968986868858337,0.387410432100296,0.3680579960346222,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.6832374334335327,0.1679849773645401,0.7662410736083984,285.3448486328125,284.95001220703125,305.27520751953125,298.23736572265625,301.04510498046875,297.34063720703125,285.3475341796875,1.0,0.5164079070091248,1.0,1.0,0.8465038537979126,1.0,-2.7531187534332275,1.2810273170471191,1.472091555595398,0.6534226536750793,1.0,1.0,0.0,118.3046646118164,140.0,75091.4921875,0.0,1741.0076904296875,1.0,278.1499938964844,283.3961486816406,301.2485046386719,306.1408996582031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104401230812073,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.857421875,0.0,1784.0576171875,1895.4371337890625,0.0,2567.2470703125,1.0,1.0,0.0,3.0,1.0,0.0
17678220,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.884990930557251,0.3844596147537231,0.3472447395324707,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.9990000128746032,0.5546777844429016,0.5244918465614319,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.927198588848114,0.4390221536159515,0.3073003888130188,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.8883122205734253,0.3889577388763428,0.3696897327899933,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.676530122756958,0.1685875356197357,0.7698262929916382,285.3959045410156,284.95001220703125,305.28863525390625,298.2253112792969,301.04168701171875,297.32183837890625,285.3981018066406,1.0,0.523952841758728,1.0,1.0,0.84978187084198,1.0,-2.7827401161193848,1.294944405555725,1.4877958297729492,0.6611204743385315,1.0,1.0,0.0,124.0263442993164,143.0,75609.3125,0.0,1813.48095703125,1.0,278.1499938964844,283.432861328125,301.2364196777344,306.1658630371094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126814365386963,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.9501953125,0.0,1784.0576171875,1895.4371337890625,0.0,2587.908203125,1.0,1.0,0.0,3.0,1.0,0.0
17678280,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.884990930557251,0.3844596147537231,0.3472447395324707,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.9990000128746032,0.5546777844429016,0.5244918465614319,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.927198588848114,0.4390221536159515,0.3073003888130188,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.8883122205734253,0.3889577388763428,0.3696897327899933,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.676530122756958,0.1685875356197357,0.7698262929916382,285.3959045410156,284.95001220703125,305.28863525390625,298.2253112792969,301.04168701171875,297.32183837890625,285.3981018066406,1.0,0.523952841758728,1.0,1.0,0.84978187084198,1.0,-2.7827401161193848,1.294944405555725,1.4877958297729492,0.6611204743385315,1.0,1.0,0.0,124.0263442993164,143.0,75609.3125,0.0,1813.48095703125,1.0,278.1499938964844,283.432861328125,301.2364196777344,306.1658630371094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126814365386963,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.9501953125,0.0,1784.0576171875,1895.4371337890625,0.0,2587.908203125,1.0,1.0,0.0,3.0,1.0,0.0
17678340,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8732103109359741,0.3850224316120147,0.3480329215526581,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.421142578125,0.989559292793274,0.5535325407981873,0.5248948335647583,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.915938436985016,0.443231463432312,0.3104332983493805,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8770932555198669,0.3903998732566833,0.3713342249393463,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.6677944660186768,0.1691141426563263,0.7734995484352112,285.42108154296875,284.95001220703125,305.30084228515625,298.2132568359375,301.0409545898437,297.3116149902344,285.4216003417969,1.0,0.5297895669937134,1.0,1.0,0.8530598282814026,1.0,-2.794528722763061,1.300090193748474,1.4944385290145874,0.6641351580619812,1.0,1.0,0.0,130.89027404785156,146.0,75822.9609375,0.0,1864.2247314453125,1.0,278.1499938964844,283.4498291015625,301.2222595214844,306.17431640625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145108819007874,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.34375,0.0,1784.0576171875,1895.4371337890625,0.0,2604.794189453125,1.0,1.0,0.0,3.0,1.0,0.0
17678400,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8732103109359741,0.3850224316120147,0.3480329215526581,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.421142578125,0.989559292793274,0.5535325407981873,0.5248948335647583,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.915938436985016,0.443231463432312,0.3104332983493805,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8770932555198669,0.3903998732566833,0.3713342249393463,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.6677944660186768,0.1691141426563263,0.7734995484352112,285.42108154296875,284.95001220703125,305.30084228515625,298.2132568359375,301.0409545898437,297.3116149902344,285.4216003417969,1.0,0.5297895669937134,1.0,1.0,0.8530598282814026,1.0,-2.794528722763061,1.300090193748474,1.4944385290145874,0.6641351580619812,1.0,1.0,0.0,130.89027404785156,146.0,75822.9609375,0.0,1864.2247314453125,1.0,278.1499938964844,283.4498291015625,301.2222595214844,306.17431640625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145108819007874,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.34375,0.0,1784.0576171875,1895.4371337890625,0.0,2604.794189453125,1.0,1.0,0.0,3.0,1.0,0.0
17678460,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.8652264475822449,0.3854284286499023,0.3485957384109497,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.981639802455902,0.5537537336349487,0.5250818729400635,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.9092842936515808,0.4473322629928589,0.3134262561798095,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.8696813583374023,0.3917056322097778,0.3727721273899078,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.6620194911956787,0.1695987731218338,0.7765831351280212,285.4371032714844,284.95001220703125,305.3117980957031,298.20135498046875,301.04351806640625,297.30828857421875,285.43780517578125,1.0,0.5344330072402954,1.0,1.0,0.8561097383499146,1.0,-2.8051581382751465,1.304774045944214,1.5003840923309326,0.6666226983070374,1.0,1.0,0.0,136.07437133789062,149.0,75982.328125,0.0,1905.167724609375,1.0,278.1499938964844,283.4607849121094,301.20758056640625,306.1697692871094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156468868255615,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.0732421875,0.0,1784.0576171875,1895.4371337890625,0.0,2615.289306640625,1.0,1.0,0.0,3.0,1.0,0.0
17678520,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.8652264475822449,0.3854284286499023,0.3485957384109497,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.981639802455902,0.5537537336349487,0.5250818729400635,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.9092842936515808,0.4473322629928589,0.3134262561798095,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.8696813583374023,0.3917056322097778,0.3727721273899078,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.6620194911956787,0.1695987731218338,0.7765831351280212,285.4371032714844,284.95001220703125,305.3117980957031,298.20135498046875,301.04351806640625,297.30828857421875,285.43780517578125,1.0,0.5344330072402954,1.0,1.0,0.8561097383499146,1.0,-2.8051581382751465,1.304774045944214,1.5003840923309326,0.6666226983070374,1.0,1.0,0.0,136.07437133789062,149.0,75982.328125,0.0,1905.167724609375,1.0,278.1499938964844,283.4607849121094,301.20758056640625,306.1697692871094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156468868255615,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.0732421875,0.0,1784.0576171875,1895.4371337890625,0.0,2615.289306640625,1.0,1.0,0.0,3.0,1.0,0.0
17678580,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.8591210842132568,0.3857879638671875,0.3490723669528961,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.9752948880195618,0.5543991327285767,0.5257570743560791,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.9048994183540344,0.4514161050319671,0.3163744509220123,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.8641261458396912,0.3929476141929626,0.3741071224212646,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517822265625,0.6577024459838867,0.1700659543275833,0.7794307470321655,285.45220947265625,284.95001220703125,305.3215026855469,298.18975830078125,301.0465087890625,297.30694580078125,285.4529113769531,1.0,0.5384373664855957,1.0,1.0,0.8591595888137817,1.0,-2.815114498138428,1.3091459274291992,1.505968451499939,0.6689063906669617,1.0,1.0,0.0,140.40171813964844,152.0,76123.8828125,0.0,1941.68505859375,1.0,278.1499938964844,283.4707336425781,301.1946716308594,306.165771484375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165484666824341,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.8642578125,0.0,1784.0576171875,1895.4371337890625,0.0,2623.62353515625,1.0,1.0,0.0,3.0,1.0,0.0
17678640,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.8591210842132568,0.3857879638671875,0.3490723669528961,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.9752948880195618,0.5543991327285767,0.5257570743560791,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522399902344,0.9048994183540344,0.4514161050319671,0.3163744509220123,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.8641261458396912,0.3929476141929626,0.3741071224212646,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517822265625,0.6577024459838867,0.1700659543275833,0.7794307470321655,285.45220947265625,284.95001220703125,305.3215026855469,298.18975830078125,301.0465087890625,297.30694580078125,285.4529113769531,1.0,0.5384373664855957,1.0,1.0,0.8591595888137817,1.0,-2.815114498138428,1.3091459274291992,1.505968451499939,0.6689063906669617,1.0,1.0,0.0,140.40171813964844,152.0,76123.8828125,0.0,1941.68505859375,1.0,278.1499938964844,283.4707336425781,301.1946716308594,306.165771484375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165484666824341,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.8642578125,0.0,1784.0576171875,1895.4371337890625,0.0,2623.62353515625,1.0,1.0,0.0,3.0,1.0,0.0
17678700,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8565235733985901,0.38595911860466,0.3492935001850128,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.9725093841552734,0.554787278175354,0.5261685252189636,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.9032444953918456,0.4534589052200317,0.31784188747406,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8617955446243286,0.3935542106628418,0.3747509717941284,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.6558920741081238,0.1702944040298462,0.7807918190956116,285.4595947265625,284.95001220703125,305.3258361816406,298.18414306640625,301.0480041503906,297.3065795898437,285.46026611328125,1.0,0.5402974486351013,1.0,1.0,0.8606845140457153,1.0,-2.8200478553771973,1.311316967010498,1.5087307691574097,0.6700243353843689,1.0,1.0,0.0,142.35684204101562,152.0,76192.5078125,0.0,1958.961181640625,1.0,278.1499938964844,283.4755249023437,301.1886901855469,306.1640930175781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169595003128052,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.0234375,0.0,1784.0576171875,1895.4371337890625,0.0,2627.42431640625,1.0,1.0,0.0,3.0,1.0,0.0
17678760,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.8541330695152283,0.3861261010169983,0.3495070040225982,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.9698959589004515,0.5551957488059998,0.5266032814979553,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.90182226896286,0.4555027782917022,0.3193071782588959,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.8596670031547546,0.3941534161567688,0.3753835558891296,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.6542387008666992,0.1705199480056762,0.7821221351623535,285.4668884277344,284.95001220703125,305.3298645019531,298.1786499023437,301.0494079589844,297.30633544921875,285.4675598144531,1.0,0.5420917868614197,1.0,1.0,0.8621488809585571,1.0,-2.8249473571777344,1.3134846687316897,1.5114625692367554,0.6711349487304688,1.0,1.0,0.0,144.2190399169922,155.0,76260.296875,0.0,1975.79150390625,1.0,278.1499938964844,283.48028564453125,301.1829528808594,306.1626281738281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173531293869019,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.11328125,0.0,1784.0576171875,1895.4371337890625,0.0,2631.065185546875,1.0,1.0,0.0,3.0,1.0,0.0
17678820,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.8518217206001282,0.3862957656383514,0.349722295999527,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.9673212170600892,0.5556325912475586,0.5270692706108093,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.9005178809165955,0.4576307833194732,0.3208301365375519,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.857623279094696,0.3947697877883911,0.3760315179824829,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.6526511907577515,0.1707517057657241,0.7834782004356384,285.474365234375,284.95001220703125,305.3337097167969,298.1731262207031,301.05078125,297.3061828613281,285.4750366210937,1.0,0.5439014434814453,1.0,1.0,0.8636718392372131,1.0,-2.830005645751953,1.315725564956665,1.5142799615859983,0.6722741723060608,1.0,1.0,0.0,146.07843017578125,155.0,76330.0390625,0.0,1992.919677734375,1.0,278.1499938964844,283.48516845703125,301.1772155761719,306.16131591796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177472949028015,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.5556640625,0.0,1784.0576171875,1895.4371337890625,0.0,2634.712158203125,1.0,1.0,0.0,3.0,1.0,0.0
17678880,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8497968316078186,0.3864499628543854,0.3499172627925873,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812927246094,0.9650228023529052,0.5560407042503357,0.5275053977966309,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8994165062904358,0.4595962762832641,0.3222355544567108,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8558413982391357,0.3953345715999603,0.3766238689422607,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.6512675285339355,0.1709639430046081,0.7847145795822144,285.4812316894531,284.95001220703125,305.3369140625,298.1682434082031,301.05194091796875,297.3060607910156,285.4819030761719,1.0,0.545539379119873,1.0,1.0,0.8650776147842407,1.0,-2.834648609161377,1.3177844285964966,1.5168640613555908,0.6733155250549316,1.0,1.0,0.0,147.754150390625,158.0,76393.9765625,0.0,2008.5439453125,1.0,278.1499938964844,283.4896240234375,301.1720886230469,306.16021728515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180961012840271,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.1728515625,0.0,1784.0576171875,1895.4371337890625,0.0,2637.940185546875,1.0,1.0,0.0,3.0,1.0,0.0
17678940,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.8459246754646301,0.3867592811584472,0.3503067791461944,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.9605209231376648,0.5568894743919373,0.5284150838851929,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8974665403366089,0.4636984765529632,0.3251639008522033,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.8524641394615173,0.3964912891387939,0.3778324723243713,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49493408203125,0.6486450433731079,0.1713980287313461,0.7872243523597717,285.49530029296875,284.95001220703125,305.3426208496094,298.1586608886719,301.0539245605469,297.3059387207031,285.4959716796875,1.0,0.5488317012786865,1.0,1.0,0.8680063486099243,1.0,-2.844200849533081,1.322024941444397,1.522175908088684,0.6754398941993713,1.0,1.0,0.0,151.08885192871094,161.0,76526.03125,0.0,2040.2861328125,1.0,278.1499938964844,283.4988708496094,301.16229248046875,306.1587219238281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187946081161499,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.3056640625,0.0,1784.0576171875,1895.4371337890625,0.0,2644.405517578125,1.0,1.0,0.0,3.0,1.0,0.0
17679000,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.8459246754646301,0.3867592811584472,0.3503067791461944,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953918457031,0.9605209231376648,0.5568894743919373,0.5284150838851929,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8974665403366089,0.4636984765529632,0.3251639008522033,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.8524641394615173,0.3964912891387939,0.3778324723243713,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49493408203125,0.6486450433731079,0.1713980287313461,0.7872243523597717,285.49530029296875,284.95001220703125,305.3426208496094,298.1586608886719,301.0539245605469,297.3059387207031,285.4959716796875,1.0,0.5488317012786865,1.0,1.0,0.8680063486099243,1.0,-2.844200849533081,1.322024941444397,1.522175908088684,0.6754398941993713,1.0,1.0,0.0,151.08885192871094,161.0,76526.03125,0.0,2040.2861328125,1.0,278.1499938964844,283.4988708496094,301.16229248046875,306.1587219238281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187946081161499,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.3056640625,0.0,1784.0576171875,1895.4371337890625,0.0,2644.405517578125,1.0,1.0,0.0,3.0,1.0,0.0
17679060,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.8423339128494263,0.3870580494403839,0.3506832718849182,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.9562081694602966,0.5577239394187927,0.5293120741844177,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.8957759737968445,0.4678082466125488,0.3280945122241974,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.8493549823760986,0.3976306915283203,0.3790207505226135,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.6462330222129822,0.1718253046274185,0.7896856069564819,285.5092468261719,284.95001220703125,305.346923828125,298.15008544921875,301.05535888671875,297.3058776855469,285.5098876953125,1.0,0.5520383715629578,1.0,1.0,0.8709259033203125,1.0,-2.853639602661133,1.3262217044830322,1.527417778968811,0.6775312423706055,1.0,1.0,0.0,154.3297576904297,164.0,76658.109375,0.0,2071.584228515625,1.0,278.1499938964844,283.50811767578125,301.1534729003906,306.158203125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194430470466614,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.7861328125,0.0,1784.0576171875,1895.4371337890625,0.0,2650.410400390625,1.0,1.0,0.0,3.0,1.0,0.0
17679120,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.8423339128494263,0.3870580494403839,0.3506832718849182,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.9562081694602966,0.5577239394187927,0.5293120741844177,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.8957759737968445,0.4678082466125488,0.3280945122241974,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.8493549823760986,0.3976306915283203,0.3790207505226135,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.6462330222129822,0.1718253046274185,0.7896856069564819,285.5092468261719,284.95001220703125,305.346923828125,298.15008544921875,301.05535888671875,297.3058776855469,285.5098876953125,1.0,0.5520383715629578,1.0,1.0,0.8709259033203125,1.0,-2.853639602661133,1.3262217044830322,1.527417778968811,0.6775312423706055,1.0,1.0,0.0,154.3297576904297,164.0,76658.109375,0.0,2071.584228515625,1.0,278.1499938964844,283.50811767578125,301.1534729003906,306.158203125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194430470466614,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.7861328125,0.0,1784.0576171875,1895.4371337890625,0.0,2650.410400390625,1.0,1.0,0.0,3.0,1.0,0.0
17679180,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.8389628529548645,0.3873467445373535,0.3510482609272003,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.9520399570465088,0.5585368275642395,0.5301887392997742,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.8942846655845642,0.4719257950782776,0.3310284316539764,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.8464547395706177,0.3987534940242767,0.3801906406879425,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.6439858675003052,0.1722462773323059,0.7921059727668762,285.52313232421875,284.95001220703125,305.349853515625,298.1427307128906,301.0561828613281,297.3058166503906,285.52374267578125,1.0,0.5551786422729492,1.0,1.0,0.8738453984260559,1.0,-2.8629720211029053,1.33037531375885,1.5325968265533447,0.6795972585678101,1.0,1.0,0.0,157.50502014160156,167.0,76791.171875,0.0,2102.577392578125,1.0,278.1499938964844,283.51739501953125,301.1458435058594,306.1588134765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200410008430481,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.85546875,0.0,1784.0576171875,1895.4371337890625,0.0,2655.94921875,1.0,1.0,0.0,3.0,1.0,0.0
17679240,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.8389628529548645,0.3873467445373535,0.3510482609272003,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.9520399570465088,0.5585368275642395,0.5301887392997742,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.8942846655845642,0.4719257950782776,0.3310284316539764,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.8464547395706177,0.3987534940242767,0.3801906406879425,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.6439858675003052,0.1722462773323059,0.7921059727668762,285.52313232421875,284.95001220703125,305.349853515625,298.1427307128906,301.0561828613281,297.3058166503906,285.52374267578125,1.0,0.5551786422729492,1.0,1.0,0.8738453984260559,1.0,-2.8629720211029053,1.33037531375885,1.5325968265533447,0.6795972585678101,1.0,1.0,0.0,157.50502014160156,167.0,76791.171875,0.0,2102.577392578125,1.0,278.1499938964844,283.51739501953125,301.1458435058594,306.1588134765625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200410008430481,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.85546875,0.0,1784.0576171875,1895.4371337890625,0.0,2655.94921875,1.0,1.0,0.0,3.0,1.0,0.0
17679300,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.8373456597328186,0.3874874114990234,0.3512267470359802,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.9500006437301636,0.5589335560798645,0.5306177735328674,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.8936004638671875,0.4739876091480255,0.3324968516826629,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.8450696468353271,0.3993087708950043,0.3807690143585205,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.642913818359375,0.1724545210599899,0.7933025360107422,285.530029296875,284.95001220703125,305.3507995605469,298.1395263671875,301.05633544921875,297.3057861328125,285.5306701660156,1.0,0.5567281246185303,1.0,1.0,0.87530517578125,1.0,-2.867600202560425,1.332436203956604,1.5351639986038208,0.6806232333183289,1.0,1.0,0.0,159.0742950439453,167.0,76858.3515625,0.0,2117.990234375,1.0,278.1499938964844,283.5220947265625,301.1424865722656,306.15966796875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203210830688477,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.6845703125,0.0,1784.0576171875,1895.4371337890625,0.0,2658.544189453125,1.0,1.0,0.0,3.0,1.0,0.0
