time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679360,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8357701301574707,0.3876250684261322,0.3514021039009094,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9479897618293762,0.5593212842941284,0.5310382843017578,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8929545879364014,0.4760510325431824,0.3339662253856659,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.8437241315841675,0.3998589217662811,0.3813421428203583,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.6418733596801758,0.1726609915494918,0.7944889068603516,285.5369567871094,284.95001220703125,305.3513488769531,298.13671875,301.05633544921875,297.3057861328125,285.53759765625,1.0,0.5582637190818787,1.0,1.0,0.8767502903938293,1.0,-2.8721981048583984,1.33448588848114,1.537712335586548,0.6816464066505432,1.0,1.0,0.0,160.6316375732422,170.0,76926.1796875,0.0,2133.3388671875,1.0,278.1499938964844,283.5268249511719,301.1395874023437,306.1609802246094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205929398536682,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.787109375,0.0,1784.0576171875,1895.4371337890625,0.0,2661.0634765625,1.0,1.0,0.0,3.0,1.0,0.0
17679420,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.8327162861824036,0.3878940939903259,0.351746529340744,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.944029986858368,0.5600763559341431,0.5318597555160522,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8917467594146729,0.4801830947399139,0.3369078040122986,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.8411263227462769,0.4009484350681305,0.3824774324893951,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.6398673057556152,0.1730702519416809,0.7968419194221497,285.55084228515625,284.95001220703125,305.3514099121094,298.1322631835937,301.0558776855469,297.30572509765625,285.5514831542969,1.0,0.5613071918487549,1.0,1.0,0.879640519618988,1.0,-2.8813271522521973,1.3385567665100098,1.5427703857421875,0.6836855411529541,1.0,1.0,0.0,163.72994995117188,173.0,77063.7890625,0.0,2163.97998046875,1.0,278.1499938964844,283.53643798828125,301.1348571777344,306.1647644042969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210906386375427,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.734375,0.0,1784.0576171875,1895.4371337890625,0.0,2665.67626953125,1.0,1.0,0.0,3.0,1.0,0.0
17679480,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.8327162861824036,0.3878940939903259,0.351746529340744,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.944029986858368,0.5600763559341431,0.5318597555160522,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8917467594146729,0.4801830947399139,0.3369078040122986,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.8411263227462769,0.4009484350681305,0.3824774324893951,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.6398673057556152,0.1730702519416809,0.7968419194221497,285.55084228515625,284.95001220703125,305.3514099121094,298.1322631835937,301.0558776855469,297.30572509765625,285.5514831542969,1.0,0.5613071918487549,1.0,1.0,0.879640519618988,1.0,-2.8813271522521973,1.3385567665100098,1.5427703857421875,0.6836855411529541,1.0,1.0,0.0,163.72994995117188,173.0,77063.7890625,0.0,2163.97998046875,1.0,278.1499938964844,283.53643798828125,301.1348571777344,306.1647644042969,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210906386375427,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.734375,0.0,1784.0576171875,1895.4371337890625,0.0,2665.67626953125,1.0,1.0,0.0,3.0,1.0,0.0
17679540,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.82978355884552,0.3881491124629974,0.3520775735378265,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.9401546120643616,0.5607858300209045,0.5326381325721741,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.8906511068344116,0.484319806098938,0.3398521542549133,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8386448621749878,0.402014285326004,0.3835896253585815,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.6379556655883789,0.1734717488288879,0.7991552352905273,285.5646057128906,284.95001220703125,305.3500061035156,298.1294860839844,301.05426025390625,297.3056335449219,285.5652160644531,1.0,0.5643063187599182,1.0,1.0,0.8825307488441467,1.0,-2.890324354171753,1.342567801475525,1.5477564334869385,0.6857074499130249,1.0,1.0,0.0,166.7996826171875,176.0,77202.3359375,0.0,2194.42822265625,1.0,278.1499938964844,283.546142578125,301.13140869140625,306.17010498046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215131759643555,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.359375,0.0,1784.0576171875,1895.4371337890625,0.0,2669.59375,1.0,1.0,0.0,3.0,1.0,0.0
17679600,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.82978355884552,0.3881491124629974,0.3520775735378265,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.9401546120643616,0.5607858300209045,0.5326381325721741,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.8906511068344116,0.484319806098938,0.3398521542549133,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8386448621749878,0.402014285326004,0.3835896253585815,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.6379556655883789,0.1734717488288879,0.7991552352905273,285.5646057128906,284.95001220703125,305.3500061035156,298.1294860839844,301.05426025390625,297.3056335449219,285.5652160644531,1.0,0.5643063187599182,1.0,1.0,0.8825307488441467,1.0,-2.890324354171753,1.342567801475525,1.5477564334869385,0.6857074499130249,1.0,1.0,0.0,166.7996826171875,176.0,77202.3359375,0.0,2194.42822265625,1.0,278.1499938964844,283.546142578125,301.13140869140625,306.17010498046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215131759643555,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.359375,0.0,1784.0576171875,1895.4371337890625,0.0,2669.59375,1.0,1.0,0.0,3.0,1.0,0.0
17679660,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780334472656,0.826931893825531,0.3883973062038421,0.3524030447006225,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.9363393187522888,0.5614750981330872,0.5333980917930603,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780944824219,0.8896206617355347,0.4884594678878784,0.3427985608577728,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.8362457752227783,0.4030697643756866,0.3846923410892486,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57769775390625,0.6361110806465149,0.173869714140892,0.8014540076255798,285.5780639648437,284.95001220703125,305.3446655273437,298.1251525878906,301.0516052246094,297.3055419921875,285.57867431640625,1.0,0.5672845840454102,1.0,1.0,0.8856193423271179,1.0,-2.899251937866211,1.3465253114700315,1.5527266263961792,0.6876979470252991,1.0,1.0,0.0,169.87232971191406,179.0,77337.8203125,0.0,2224.95654296875,1.0,278.1499938964844,283.5556335449219,301.1277770996094,306.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220954537391663,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.4873046875,0.0,1784.0576171875,1895.4371337890625,0.0,2674.992919921875,1.0,1.0,0.0,3.0,1.0,0.0
17679720,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780334472656,0.826931893825531,0.3883973062038421,0.3524030447006225,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.9363393187522888,0.5614750981330872,0.5333980917930603,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780944824219,0.8896206617355347,0.4884594678878784,0.3427985608577728,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.8362457752227783,0.4030697643756866,0.3846923410892486,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57769775390625,0.6361110806465149,0.173869714140892,0.8014540076255798,285.5780639648437,284.95001220703125,305.3446655273437,298.1251525878906,301.0516052246094,297.3055419921875,285.57867431640625,1.0,0.5672845840454102,1.0,1.0,0.8856193423271179,1.0,-2.899251937866211,1.3465253114700315,1.5527266263961792,0.6876979470252991,1.0,1.0,0.0,169.87232971191406,179.0,77337.8203125,0.0,2224.95654296875,1.0,278.1499938964844,283.5556335449219,301.1277770996094,306.17547607421875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220954537391663,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.4873046875,0.0,1784.0576171875,1895.4371337890625,0.0,2674.992919921875,1.0,1.0,0.0,3.0,1.0,0.0
17679780,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.8241507411003113,0.3886232376098633,0.352710485458374,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.932586669921875,0.5621156096458435,0.53411465883255,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.8886566758155823,0.492591917514801,0.3457413017749786,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.8339211344718933,0.404097318649292,0.3857704997062683,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.6343275308609009,0.1742570996284485,0.8037088513374329,285.5898742675781,284.95001220703125,305.33331298828125,298.1160888671875,301.0455627441406,297.3052673339844,285.59039306640625,1.0,0.5702289342880249,1.0,1.0,0.8887078762054443,1.0,-2.908027648925781,1.35041344165802,1.5576143264770508,0.6896646618843079,1.0,1.0,0.0,172.937255859375,182.0,77453.0234375,0.0,2255.34912109375,1.0,278.1499938964844,283.56378173828125,301.119384765625,306.17596435546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228732943534851,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.396484375,0.0,1784.0576171875,1895.4371337890625,0.0,2682.208984375,1.0,1.0,0.0,3.0,1.0,0.0
17679840,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.8241507411003113,0.3886232376098633,0.352710485458374,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.932586669921875,0.5621156096458435,0.53411465883255,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.8886566758155823,0.492591917514801,0.3457413017749786,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.8339211344718933,0.404097318649292,0.3857704997062683,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58953857421875,0.6343275308609009,0.1742570996284485,0.8037088513374329,285.5898742675781,284.95001220703125,305.33331298828125,298.1160888671875,301.0455627441406,297.3052673339844,285.59039306640625,1.0,0.5702289342880249,1.0,1.0,0.8887078762054443,1.0,-2.908027648925781,1.35041344165802,1.5576143264770508,0.6896646618843079,1.0,1.0,0.0,172.937255859375,182.0,77453.0234375,0.0,2255.34912109375,1.0,278.1499938964844,283.56378173828125,301.119384765625,306.17596435546875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228732943534851,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.396484375,0.0,1784.0576171875,1895.4371337890625,0.0,2682.208984375,1.0,1.0,0.0,3.0,1.0,0.0
17679900,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953063964844,0.8227788805961609,0.3887296617031097,0.3528589606285095,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.930731236934662,0.5624226927757263,0.534461259841919,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.8881916403770447,0.4946556985378265,0.3472112417221069,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953063964844,0.832780659198761,0.4046032726764679,0.3863027989864349,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.6334537267684937,0.1744476705789566,0.8048239946365356,285.5953369140625,284.95001220703125,305.32550048828125,298.10986328125,301.0417785644531,297.3051147460937,285.5958251953125,1.0,0.5716917514801025,1.0,1.0,0.8902521729469299,1.0,-2.912367343902588,1.3523364067077637,1.5600309371948242,0.6906396150588989,1.0,1.0,0.0,174.47219848632812,182.0,77505.6171875,0.0,2270.53955078125,1.0,278.1499938964844,283.5675048828125,301.1139221191406,306.1746520996094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233461976051331,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.990234375,0.0,1784.0576171875,1895.4371337890625,0.0,2686.597412109375,1.0,1.0,0.0,3.0,1.0,0.0
17679960,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.8214166164398193,0.3888270854949951,0.3529998064041137,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60028076171875,0.9288882613182068,0.5627123713493347,0.5347922444343567,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.8877374529838562,0.4967140257358551,0.3486779630184173,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.8316522240638733,0.4050984978675842,0.3868255317211151,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.6325898766517639,0.1746337860822677,0.8059206604957581,285.6002502441406,284.95001220703125,305.3163146972656,298.10260009765625,301.0370483398437,297.30487060546875,285.6006774902344,1.0,0.5731440186500549,1.0,1.0,0.8917438983917236,1.0,-2.9166452884674072,1.354237079620361,1.562408208847046,0.6916069984436035,1.0,1.0,0.0,176.00608825683594,185.0,77551.9296875,0.0,2285.655029296875,1.0,278.1499938964844,283.5707702636719,301.1068420410156,306.17138671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823813259601593,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.87109375,0.0,1784.0576171875,1895.4371337890625,0.0,2690.93212890625,1.0,1.0,0.0,3.0,1.0,0.0
17680020,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.8197911381721497,0.3889345824718475,0.3531608581542969,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9266929626464844,0.5630422234535217,0.5351731777191162,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.8872031569480896,0.4991787672042846,0.3504345417022705,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.8303114771842957,0.4056816101074219,0.3874427676200866,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.6315643787384033,0.1748523861169815,0.8072169423103333,285.60565185546875,284.95001220703125,305.3035888671875,298.0925598144531,301.0306701660156,297.3045349121094,285.6060485839844,1.0,0.5748752355575562,1.0,1.0,0.8935340046882629,1.0,-2.92170786857605,1.356486201286316,1.5652217864990234,0.6927517652511597,1.0,1.0,0.0,177.8488006591797,185.0,77602.3671875,0.0,2303.734375,1.0,278.1499938964844,283.5743408203125,301.0971069335937,306.16571044921875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244075775146484,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.513671875,0.0,1784.0576171875,1895.4371337890625,0.0,2696.4501953125,1.0,1.0,0.0,3.0,1.0,0.0
17680080,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087951660156,0.8187098503112793,0.3889965415000915,0.3532597422599792,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.9252359867095948,0.5632435083389282,0.5354100465774536,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.8868514895439148,0.5008145570755005,0.3516008257865906,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088256835937,0.8294225931167603,0.4060583710670471,0.3878433108329773,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.6308849453926086,0.1749930083751678,0.8080592155456543,285.6088256835937,284.95001220703125,305.2940979003906,298.0850830078125,301.0257873535156,297.3042297363281,285.6092224121094,1.0,0.5760180354118347,1.0,1.0,0.894727349281311,1.0,-2.925009250640869,1.3579509258270264,1.5670582056045532,0.6934956908226013,1.0,1.0,0.0,179.0767822265625,188.0,77631.203125,0.0,2315.684326171875,1.0,278.1499938964844,283.576416015625,301.0895690917969,306.1604309082031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247941136360168,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.0224609375,0.0,1784.0576171875,1895.4371337890625,0.0,2700.03955078125,1.0,1.0,0.0,3.0,1.0,0.0
17680140,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160888671875,0.8160219192504883,0.3891388773918152,0.3534964621067047,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161193847656,0.9216439127922058,0.5637236833572388,0.5359814167022705,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161193847656,0.8859947919845581,0.50489741563797,0.354512095451355,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160888671875,0.8272292613983154,0.4069856107234955,0.3888315260410309,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.6292098164558411,0.1753381490707397,0.8101387619972229,285.6160888671875,284.95001220703125,305.26708984375,298.0638732910156,301.012451171875,297.30340576171875,285.61639404296875,1.0,0.5788587331771851,1.0,1.0,0.8977108597755432,1.0,-2.9331657886505127,1.361571192741394,1.571594476699829,0.6953322291374207,1.0,1.0,0.0,182.15399169921875,191.0,77695.578125,0.0,2345.537841796875,1.0,278.1499938964844,283.5809936523437,301.0689697265625,306.14508056640625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258799910545349,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.283203125,0.0,1784.0576171875,1895.4371337890625,0.0,2710.126708984375,1.0,1.0,0.0,3.0,1.0,0.0
17680200,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160888671875,0.8160219192504883,0.3891388773918152,0.3534964621067047,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161193847656,0.9216439127922058,0.5637236833572388,0.5359814167022705,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161193847656,0.8859947919845581,0.50489741563797,0.354512095451355,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160888671875,0.8272292613983154,0.4069856107234955,0.3888315260410309,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.6292098164558411,0.1753381490707397,0.8101387619972229,285.6160888671875,284.95001220703125,305.26708984375,298.0638732910156,301.012451171875,297.30340576171875,285.61639404296875,1.0,0.5788587331771851,1.0,1.0,0.8977108597755432,1.0,-2.9331657886505127,1.361571192741394,1.571594476699829,0.6953322291374207,1.0,1.0,0.0,182.15399169921875,191.0,77695.578125,0.0,2345.537841796875,1.0,278.1499938964844,283.5809936523437,301.0689697265625,306.14508056640625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258799910545349,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12834.283203125,0.0,1784.0576171875,1895.4371337890625,0.0,2710.126708984375,1.0,1.0,0.0,3.0,1.0,0.0
17680260,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.813336968421936,0.3892441689968109,0.3537009954452514,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.918112576007843,0.5641345381736755,0.5364890098571777,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.8851609230041504,0.5089527368545532,0.3574050366878509,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.8250607848167419,0.4078677594661712,0.3897784948348999,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.627555251121521,0.1756636053323745,0.8121340870857239,285.6217041015625,284.95001220703125,305.2356872558594,298.0393371582031,300.9967041015625,297.3023376464844,285.6219787597656,1.0,0.5816552639007568,1.0,1.0,0.9008278846740724,1.0,-2.941037178039551,1.3650459051132202,1.575991153717041,0.6970741152763367,1.0,1.0,0.0,185.2333831787109,194.0,77741.875,0.0,2375.041259765625,1.0,278.1499938964844,283.58428955078125,301.0445861816406,306.1245422363281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269872665405273,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.8857421875,0.0,1784.0576171875,1895.4371337890625,0.0,2720.41845703125,1.0,1.0,0.0,3.0,1.0,0.0
17680320,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.813336968421936,0.3892441689968109,0.3537009954452514,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.918112576007843,0.5641345381736755,0.5364890098571777,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.8851609230041504,0.5089527368545532,0.3574050366878509,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.8250607848167419,0.4078677594661712,0.3897784948348999,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.627555251121521,0.1756636053323745,0.8121340870857239,285.6217041015625,284.95001220703125,305.2356872558594,298.0393371582031,300.9967041015625,297.3023376464844,285.6219787597656,1.0,0.5816552639007568,1.0,1.0,0.9008278846740724,1.0,-2.941037178039551,1.3650459051132202,1.575991153717041,0.6970741152763367,1.0,1.0,0.0,185.2333831787109,194.0,77741.875,0.0,2375.041259765625,1.0,278.1499938964844,283.58428955078125,301.0445861816406,306.1245422363281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269872665405273,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.8857421875,0.0,1784.0576171875,1895.4371337890625,0.0,2720.41845703125,1.0,1.0,0.0,3.0,1.0,0.0
17680380,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.8106442093849182,0.38931405544281,0.3538747131824493,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.91465425491333,0.5644789934158325,0.5369354486465454,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.8843470811843872,0.5129802823066711,0.3602792918682098,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.8229125142097473,0.4087065160274505,0.3906855881214142,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.6259173154830933,0.1759700775146484,0.8140477538108826,285.6259460449219,284.95001220703125,305.2003479003906,298.0118408203125,300.9790344238281,297.30108642578125,285.6261291503906,1.0,0.5844088196754456,1.0,1.0,0.903944969177246,1.0,-2.948629140853882,1.368393898010254,1.580235242843628,0.6987345814704895,1.0,1.0,0.0,188.31578063964844,197.0,77772.8671875,0.0,2404.20068359375,1.0,278.1499938964844,283.5865478515625,301.0172119140625,306.0997619628906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281356692314148,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.62890625,0.0,1784.0576171875,1895.4371337890625,0.0,2731.097412109375,1.0,1.0,0.0,3.0,1.0,0.0
17680440,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.8106442093849182,0.38931405544281,0.3538747131824493,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.91465425491333,0.5644789934158325,0.5369354486465454,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.8843470811843872,0.5129802823066711,0.3602792918682098,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.8229125142097473,0.4087065160274505,0.3906855881214142,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.6259173154830933,0.1759700775146484,0.8140477538108826,285.6259460449219,284.95001220703125,305.2003479003906,298.0118408203125,300.9790344238281,297.30108642578125,285.6261291503906,1.0,0.5844088196754456,1.0,1.0,0.903944969177246,1.0,-2.948629140853882,1.368393898010254,1.580235242843628,0.6987345814704895,1.0,1.0,0.0,188.31578063964844,197.0,77772.8671875,0.0,2404.20068359375,1.0,278.1499938964844,283.5865478515625,301.0172119140625,306.0997619628906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281356692314148,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.62890625,0.0,1784.0576171875,1895.4371337890625,0.0,2731.097412109375,1.0,1.0,0.0,3.0,1.0,0.0
17680500,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.809293806552887,0.3893404901027679,0.3539541959762573,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.912960946559906,0.5646353363990784,0.537144124507904,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.8839487433433533,0.5149878263473511,0.3617121577262878,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8218473792076111,0.4091155529022217,0.3911296725273132,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.625105619430542,0.1761187762022018,0.8149853944778442,285.6277160644531,284.95001220703125,305.1813049316406,297.9970703125,300.9697570800781,297.3004150390625,285.6278991699219,1.0,0.5857746005058289,1.0,1.0,0.905503511428833,1.0,-2.9523558616638184,1.3700376749038696,1.5823181867599487,0.6995452046394348,1.0,1.0,0.0,189.8602600097656,197.0,77784.8046875,0.0,2418.72607421875,1.0,278.1499938964844,283.58740234375,301.0028381347656,306.08642578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287515640258789,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.6103515625,0.0,1784.0576171875,1895.4371337890625,0.0,2736.8271484375,1.0,1.0,0.0,3.0,1.0,0.0
17680560,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.8079373240470886,0.3893563151359558,0.3540244400501251,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.9112905263900756,0.564771831035614,0.5373344421386719,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.8835552334785461,0.5169862508773804,0.3631390333175659,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.820785403251648,0.4095115661621094,0.39156174659729,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.6242964863777161,0.1762617528438568,0.8158981800079346,285.62908935546875,284.95001220703125,305.16143798828125,297.9817199707031,300.9598388671875,297.2997131347656,285.62921142578125,1.0,0.5871277451515198,1.0,1.0,0.9070644974708556,1.0,-2.9560015201568604,1.3716450929641724,1.584356427192688,0.7003281116485596,1.0,1.0,0.0,191.4034881591797,200.0,77791.9375,0.0,2433.128173828125,1.0,278.1499938964844,283.58795166015625,300.9875793457031,306.0718688964844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293541669845581,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.40625,0.0,1784.0576171875,1895.4371337890625,0.0,2742.43408203125,1.0,1.0,0.0,3.0,1.0,0.0
17680620,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8051984310150146,0.3893596529960632,0.3541400134563446,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.9080243706703186,0.5649915933609009,0.5376657247543335,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8827792406082153,0.5209591388702393,0.3659764230251312,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8186670541763306,0.4102685749530792,0.3923934698104858,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.6226831078529358,0.176532432436943,0.8176573514938354,285.630859375,284.95001220703125,305.119384765625,297.9493103027344,300.93896484375,297.2981262207031,285.6309509277344,1.0,0.5897991061210632,1.0,1.0,0.9101864099502563,1.0,-2.963063716888428,1.3747565746307373,1.5883070230484009,0.7018226385116577,1.0,1.0,0.0,194.49099731445312,203.0,77796.5,0.0,2461.6171875,1.0,278.1499938964844,283.5883178710937,300.9552917480469,306.0401306152344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305684924125671,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.6123046875,0.0,1784.0576171875,1895.4371337890625,0.0,2753.73828125,1.0,1.0,0.0,3.0,1.0,0.0
17680680,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8051984310150146,0.3893596529960632,0.3541400134563446,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.9080243706703186,0.5649915933609009,0.5376657247543335,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8827792406082153,0.5209591388702393,0.3659764230251312,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8186670541763306,0.4102685749530792,0.3923934698104858,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.6226831078529358,0.176532432436943,0.8176573514938354,285.630859375,284.95001220703125,305.119384765625,297.9493103027344,300.93896484375,297.2981262207031,285.6309509277344,1.0,0.5897991061210632,1.0,1.0,0.9101864099502563,1.0,-2.963063716888428,1.3747565746307373,1.5883070230484009,0.7018226385116577,1.0,1.0,0.0,194.49099731445312,203.0,77796.5,0.0,2461.6171875,1.0,278.1499938964844,283.5883178710937,300.9552917480469,306.0401306152344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305684924125671,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.6123046875,0.0,1784.0576171875,1895.4371337890625,0.0,2753.73828125,1.0,1.0,0.0,3.0,1.0,0.0
17680740,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.8024622797966003,0.3893297910690307,0.3542264103889465,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.9048770666122437,0.5651487112045288,0.5379388928413391,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.8820198178291321,0.5249028205871582,0.3687939345836639,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.816556453704834,0.4109843373298645,0.393187016248703,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.6210761070251465,0.1767851710319519,0.8193385601043701,285.631591796875,284.95001220703125,305.0746154785156,297.9150085449219,300.9167785644531,297.2964172363281,285.6316223144531,1.0,0.5924287438392639,1.0,1.0,0.913308322429657,1.0,-2.969857215881348,1.3777494430541992,1.5921077728271484,0.7032282948493958,1.0,1.0,0.0,197.57980346679688,206.0,77789.5078125,0.0,2489.742919921875,1.0,278.1499938964844,283.587890625,300.9211120605469,306.005615234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318037390708923,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.0908203125,0.0,1784.0576171875,1895.4371337890625,0.0,2765.243408203125,1.0,1.0,0.0,3.0,1.0,0.0
17680800,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.8024622797966003,0.3893297910690307,0.3542264103889465,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.9048770666122437,0.5651487112045288,0.5379388928413391,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.8820198178291321,0.5249028205871582,0.3687939345836639,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.816556453704834,0.4109843373298645,0.393187016248703,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.6210761070251465,0.1767851710319519,0.8193385601043701,285.631591796875,284.95001220703125,305.0746154785156,297.9150085449219,300.9167785644531,297.2964172363281,285.6316223144531,1.0,0.5924287438392639,1.0,1.0,0.913308322429657,1.0,-2.969857215881348,1.3777494430541992,1.5921077728271484,0.7032282948493958,1.0,1.0,0.0,197.57980346679688,206.0,77789.5078125,0.0,2489.742919921875,1.0,278.1499938964844,283.587890625,300.9211120605469,306.005615234375,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318037390708923,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.0908203125,0.0,1784.0576171875,1895.4371337890625,0.0,2765.243408203125,1.0,1.0,0.0,3.0,1.0,0.0
17680860,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.799752414226532,0.3892658352851867,0.3542828559875488,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.9018589854240416,0.5652413964271545,0.5381521582603455,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.8812758326530457,0.5288156867027283,0.3715903460979461,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.8144480586051941,0.4116576313972473,0.3939411342144012,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.6194710731506348,0.1770195513963699,0.8209396004676819,285.6312866210937,284.95001220703125,305.0275573730469,297.879150390625,300.8934631347656,297.2945861816406,285.6312866210937,1.0,0.5950154066085815,1.0,1.0,0.9164683222770692,1.0,-2.9763741493225098,1.3806161880493164,1.5957579612731934,0.7045364379882812,1.0,1.0,0.0,200.6685943603516,209.0,77771.703125,0.0,2517.473388671875,1.0,278.1499938964844,283.5867004394531,300.8852844238281,305.9685974121094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330438137054443,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.0771484375,0.0,1784.0576171875,1895.4371337890625,0.0,2776.798095703125,1.0,1.0,0.0,3.0,1.0,0.0
17680920,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.799752414226532,0.3892658352851867,0.3542828559875488,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.9018589854240416,0.5652413964271545,0.5381521582603455,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.8812758326530457,0.5288156867027283,0.3715903460979461,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.8144480586051941,0.4116576313972473,0.3939411342144012,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.6194710731506348,0.1770195513963699,0.8209396004676819,285.6312866210937,284.95001220703125,305.0275573730469,297.879150390625,300.8934631347656,297.2945861816406,285.6312866210937,1.0,0.5950154066085815,1.0,1.0,0.9164683222770692,1.0,-2.9763741493225098,1.3806161880493164,1.5957579612731934,0.7045364379882812,1.0,1.0,0.0,200.6685943603516,209.0,77771.703125,0.0,2517.473388671875,1.0,278.1499938964844,283.5867004394531,300.8852844238281,305.9685974121094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330438137054443,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.0771484375,0.0,1784.0576171875,1895.4371337890625,0.0,2776.798095703125,1.0,1.0,0.0,3.0,1.0,0.0
17680980,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.7970688343048096,0.3891677856445312,0.3543091416358948,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8988922238349915,0.5652690529823303,0.53830486536026,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8805456757545471,0.5326963067054749,0.3743647336959839,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8123363256454468,0.4122880399227142,0.3946552872657776,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.6178637742996216,0.1772355586290359,0.8224601745605469,285.6300964355469,284.95001220703125,304.9786376953125,297.84210205078125,300.86920166015625,297.29266357421875,285.63006591796875,1.0,0.5975586175918579,1.0,1.0,0.9196282625198364,1.0,-2.9826107025146484,1.3833588361740112,1.5992519855499268,0.705750048160553,1.0,1.0,0.0,203.7567901611328,212.0,77744.4296875,0.0,2544.789306640625,1.0,278.1499938964844,283.5848388671875,300.8482360839844,305.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342809677124023,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.9599609375,0.0,1784.0576171875,1895.4371337890625,0.0,2788.332275390625,1.0,1.0,0.0,3.0,1.0,0.0
17681040,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.7970688343048096,0.3891677856445312,0.3543091416358948,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8988922238349915,0.5652690529823303,0.53830486536026,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8805456757545471,0.5326963067054749,0.3743647336959839,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8123363256454468,0.4122880399227142,0.3946552872657776,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.6178637742996216,0.1772355586290359,0.8224601745605469,285.6300964355469,284.95001220703125,304.9786376953125,297.84210205078125,300.86920166015625,297.29266357421875,285.63006591796875,1.0,0.5975586175918579,1.0,1.0,0.9196282625198364,1.0,-2.9826107025146484,1.3833588361740112,1.5992519855499268,0.705750048160553,1.0,1.0,0.0,203.7567901611328,212.0,77744.4296875,0.0,2544.789306640625,1.0,278.1499938964844,283.5848388671875,300.8482360839844,305.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342809677124023,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.9599609375,0.0,1784.0576171875,1895.4371337890625,0.0,2788.332275390625,1.0,1.0,0.0,3.0,1.0,0.0
17681100,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.7957375049591064,0.3891066014766693,0.3543115556240082,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.8974180817604065,0.5652596950531006,0.5383595824241638,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.8801860213279724,0.5346251726150513,0.375743955373764,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.8112781047821045,0.4125879406929016,0.3949981033802032,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.6170583367347717,0.1773370653390884,0.8231918811798096,285.62921142578125,284.95001220703125,304.9535827636719,297.8232116699219,300.8568115234375,297.2916564941406,285.629150390625,1.0,0.5988146066665649,1.0,1.0,0.9212082624435424,1.0,-2.985629081726074,1.3846861124038696,1.6009429693222046,0.7063228487968445,1.0,1.0,0.0,205.3005523681641,212.0,77727.703125,0.0,2558.2978515625,1.0,278.1499938964844,283.5837097167969,300.8293762207031,305.9093933105469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348972797393799,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.2470703125,0.0,1784.0576171875,1895.4371337890625,0.0,2794.079833984375,1.0,1.0,0.0,3.0,1.0,0.0
17681160,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.7944126725196838,0.389036625623703,0.354306161403656,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.8959493041038513,0.5652333498001099,0.5383984446525574,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.8798292875289917,0.5365447998046875,0.3771170079708099,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.8102167248725891,0.4128765761852264,0.395330399274826,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.628173828125,0.6162505745887756,0.1774338334798813,0.8239027261734009,285.62811279296875,284.95001220703125,304.92822265625,297.8041687011719,300.84423828125,297.2906494140625,285.6280517578125,1.0,0.6000592112541199,1.0,1.0,0.922821283340454,1.0,-2.9885737895965576,1.3859775066375732,1.602596402168274,0.7068682312965393,1.0,1.0,0.0,206.8437042236328,215.0,77708.921875,0.0,2571.690185546875,1.0,278.1499938964844,283.5823974609375,300.810302734375,305.888916015625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355087637901306,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.115234375,0.0,1784.0576171875,1895.4371337890625,0.0,2799.78369140625,1.0,1.0,0.0,3.0,1.0,0.0
17681220,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.7926215529441833,0.3889272809028625,0.3542862236499786,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263122558594,0.8939605951309204,0.5651702880859375,0.5384256839752197,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263122558594,0.8793489933013916,0.5391416549682617,0.3789746463298797,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.8087671399116516,0.4132511019706726,0.3957654237747192,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.6151472926139832,0.1775579005479812,0.8248361945152283,285.6263427734375,284.95001220703125,304.893310546875,297.7781066894531,300.82696533203125,297.28924560546875,285.6262512207031,1.0,0.6017335653305054,1.0,1.0,0.9250150322914124,1.0,-2.9924612045288086,1.387681007385254,1.6047800779342651,0.7075715661048889,1.0,1.0,0.0,208.941146850586,215.0,77680.4453125,0.0,2589.71435546875,1.0,278.1499938964844,283.5804443359375,300.7841796875,305.860595703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363314867019653,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.76171875,0.0,1784.0576171875,1895.4371337890625,0.0,2807.460205078125,1.0,1.0,0.0,3.0,1.0,0.0
