time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681280,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.7917834520339966,0.3888714909553528,0.3542729616165161,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253967285156,0.8930291533470154,0.5651320815086365,0.5384305715560913,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253967285156,0.8791251182556152,0.5403589606285095,0.3798456788063049,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.8080827593803406,0.4134217202663421,0.3959648907184601,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62548828125,0.614626407623291,0.1776139587163925,0.8252652287483215,285.6253967285156,284.95001220703125,304.8767395019531,297.7657775878906,300.8187866210937,297.28857421875,285.62530517578125,1.0,0.602515697479248,1.0,1.0,0.926047384738922,1.0,-2.994253396987915,1.3884663581848145,1.6057870388031006,0.707891047000885,1.0,1.0,0.0,209.9284210205078,218.0,77666.1875,0.0,2598.14306640625,1.0,278.1499938964844,283.5794677734375,300.7718200683594,305.8471374511719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367160558700562,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.84765625,0.0,1784.0576171875,1895.4371337890625,0.0,2811.04931640625,1.0,1.0,0.0,3.0,1.0,0.0
17681340,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.7891849279403687,0.3886773586273193,0.3542140424251556,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.8901371359825134,0.5649745464324951,0.538409948348999,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.8784352540969849,0.5441434979438782,0.3825537860393524,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.8059324026107788,0.413929671049118,0.3965645134449005,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.6129897236824036,0.1777787655591964,0.8265599608421326,285.6221923828125,284.95001220703125,304.8246459960937,297.72723388671875,300.79302978515625,297.2864685058594,285.6220703125,1.0,0.6049337387084961,1.0,1.0,0.9292734265327454,1.0,-2.999689817428589,1.3908476829528809,1.608842134475708,0.70883709192276,1.0,1.0,0.0,213.0119781494141,221.0,77618.2734375,0.0,2624.221435546875,1.0,278.1499938964844,283.5761413574219,300.7331848144531,305.80474853515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379005193710327,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.6728515625,0.0,1784.0576171875,1895.4371337890625,0.0,2822.106201171875,1.0,1.0,0.0,3.0,1.0,0.0
17681400,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.7891849279403687,0.3886773586273193,0.3542140424251556,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.8901371359825134,0.5649745464324951,0.538409948348999,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.8784352540969849,0.5441434979438782,0.3825537860393524,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.8059324026107788,0.413929671049118,0.3965645134449005,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.6129897236824036,0.1777787655591964,0.8265599608421326,285.6221923828125,284.95001220703125,304.8246459960937,297.72723388671875,300.79302978515625,297.2864685058594,285.6220703125,1.0,0.6049337387084961,1.0,1.0,0.9292734265327454,1.0,-2.999689817428589,1.3908476829528809,1.608842134475708,0.70883709192276,1.0,1.0,0.0,213.0119781494141,221.0,77618.2734375,0.0,2624.221435546875,1.0,278.1499938964844,283.5761413574219,300.7331848144531,305.80474853515625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379005193710327,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.6728515625,0.0,1784.0576171875,1895.4371337890625,0.0,2822.106201171875,1.0,1.0,0.0,3.0,1.0,0.0
17681460,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.7866188883781433,0.3884555697441101,0.3541303873062134,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.8872752785682678,0.5647627711296082,0.5383383631706238,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.8777607083320618,0.5478989481925964,0.3852416574954986,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.80377596616745,0.4144017100334167,0.397130399942398,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.6113370656967163,0.177929013967514,0.8277900218963623,285.6185607910156,284.95001220703125,304.7723388671875,297.6888732910156,300.7671813964844,297.2843322753906,285.6184387207031,1.0,0.6073145270347595,1.0,1.0,0.9324524998664856,1.0,-3.0048930644989014,1.393129587173462,1.611763596534729,0.7097172141075134,1.0,1.0,0.0,216.09332275390625,224.0,77566.546875,0.0,2649.9296875,1.0,278.1499938964844,283.5725402832031,300.6947021484375,305.7621765136719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390520215034485,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.9521484375,0.0,1784.0576171875,1895.4371337890625,0.0,2832.859619140625,1.0,1.0,0.0,3.0,1.0,0.0
17681520,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.7866188883781433,0.3884555697441101,0.3541303873062134,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.8872752785682678,0.5647627711296082,0.5383383631706238,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.8777607083320618,0.5478989481925964,0.3852416574954986,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.80377596616745,0.4144017100334167,0.397130399942398,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.6113370656967163,0.177929013967514,0.8277900218963623,285.6185607910156,284.95001220703125,304.7723388671875,297.6888732910156,300.7671813964844,297.2843322753906,285.6184387207031,1.0,0.6073145270347595,1.0,1.0,0.9324524998664856,1.0,-3.0048930644989014,1.393129587173462,1.611763596534729,0.7097172141075134,1.0,1.0,0.0,216.09332275390625,224.0,77566.546875,0.0,2649.9296875,1.0,278.1499938964844,283.5725402832031,300.6947021484375,305.7621765136719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390520215034485,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.9521484375,0.0,1784.0576171875,1895.4371337890625,0.0,2832.859619140625,1.0,1.0,0.0,3.0,1.0,0.0
17681580,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.7840835452079773,0.3882020115852356,0.3540181815624237,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.884440004825592,0.564487874507904,0.5382072329521179,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.8770989775657654,0.5516196489334106,0.3879053890705108,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.8016352653503418,0.4148319959640503,0.3976568579673767,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.6096721291542053,0.1780627071857452,0.8289458155632019,285.61456298828125,284.95001220703125,304.72021484375,297.651123046875,300.741455078125,297.2822265625,285.6144104003906,1.0,0.6096522212028503,1.0,1.0,0.9356316328048706,1.0,-3.0098254680633545,1.3952878713607788,1.614537477493286,0.710522472858429,1.0,1.0,0.0,219.16940307617188,227.0,77511.5625,0.0,2675.171875,1.0,278.1499938964844,283.5687255859375,300.6568298339844,305.7198486328125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401625156402588,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.931640625,0.0,1784.0576171875,1895.4371337890625,0.0,2843.2333984375,1.0,1.0,0.0,3.0,1.0,0.0
17681640,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.7840835452079773,0.3882020115852356,0.3540181815624237,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.884440004825592,0.564487874507904,0.5382072329521179,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.8770989775657654,0.5516196489334106,0.3879053890705108,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.8016352653503418,0.4148319959640503,0.3976568579673767,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.6096721291542053,0.1780627071857452,0.8289458155632019,285.61456298828125,284.95001220703125,304.72021484375,297.651123046875,300.741455078125,297.2822265625,285.6144104003906,1.0,0.6096522212028503,1.0,1.0,0.9356316328048706,1.0,-3.0098254680633545,1.3952878713607788,1.614537477493286,0.710522472858429,1.0,1.0,0.0,219.16940307617188,227.0,77511.5625,0.0,2675.171875,1.0,278.1499938964844,283.5687255859375,300.6568298339844,305.7198486328125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401625156402588,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.931640625,0.0,1784.0576171875,1895.4371337890625,0.0,2843.2333984375,1.0,1.0,0.0,3.0,1.0,0.0
17681700,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125183105469,0.7828290462493896,0.3880667388439178,0.3539544939994812,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.8830351829528809,0.564333438873291,0.5381256341934204,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.8767741322517395,0.5534707903862,0.389230728149414,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125183105469,0.8005732893943787,0.4150359332561493,0.3979094922542572,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.6088423728942871,0.1781252324581146,0.8295043706893921,285.61248779296875,284.95001220703125,304.6943664550781,297.632568359375,300.7286682128906,297.2811584472656,285.61236572265625,1.0,0.6108090877532959,1.0,1.0,0.9372211694717408,1.0,-3.012218475341797,1.396333932876587,1.61588454246521,0.7109072804450989,1.0,1.0,0.0,220.7072906494141,227.0,77483.5625,0.0,2687.68115234375,1.0,278.1499938964844,283.5667724609375,300.6381530761719,305.6988830566406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406975269317627,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.4521484375,0.0,1784.0576171875,1895.4371337890625,0.0,2848.233154296875,1.0,1.0,0.0,3.0,1.0,0.0
17681760,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.7815821766853333,0.3879247903823852,0.3538849353790283,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.8816366791725159,0.5641641616821289,0.5380305647850037,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.8764470815658569,0.5553023815155029,0.3905446231365204,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103820800781,0.799515426158905,0.4152310788631439,0.3981539607048034,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105041503906,0.608013391494751,0.1781842559576034,0.8300477266311646,285.6103820800781,284.95001220703125,304.668701171875,297.6142578125,300.7159729003906,297.2800598144531,285.6102294921875,1.0,0.6119564175605774,1.0,1.0,0.9388524293899536,1.0,-3.0145468711853027,1.3973464965820312,1.617200493812561,0.7112730741500854,1.0,1.0,0.0,222.2451171875,230.0,77455.265625,0.0,2700.0830078125,1.0,278.1499938964844,283.5647888183594,300.6197509765625,305.6781311035156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412195444107056,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.03515625,0.0,1784.0576171875,1895.4371337890625,0.0,2853.111572265625,1.0,1.0,0.0,3.0,1.0,0.0
17681820,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.7791063785552979,0.3876199126243591,0.3537278175354004,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.8788509964942932,0.5637748837471008,0.5377956628799438,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.8757638335227966,0.558866024017334,0.3931147456169128,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.7974075078964233,0.4155947864055633,0.3986185789108276,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.6063538193702698,0.1782912909984588,0.8310886025428772,285.6059875488281,284.95001220703125,304.61822509765625,297.5787048339844,300.69073486328125,297.2774963378906,285.6058349609375,1.0,0.6142202615737915,1.0,1.0,0.9421149492263794,1.0,-3.018974781036377,1.3992633819580078,1.6197113990783691,0.7119525671005249,1.0,1.0,0.0,225.32498168945312,233.0,77397.6640625,0.0,2724.51708984375,1.0,278.1499938964844,283.5607604980469,300.5838928222656,305.63751220703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422165513038635,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.4267578125,0.0,1784.0576171875,1895.4371337890625,0.0,2862.431396484375,1.0,1.0,0.0,3.0,1.0,0.0
17681880,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.7791063785552979,0.3876199126243591,0.3537278175354004,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.8788509964942932,0.5637748837471008,0.5377956628799438,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.8757638335227966,0.558866024017334,0.3931147456169128,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.7974075078964233,0.4155947864055633,0.3986185789108276,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.6063538193702698,0.1782912909984588,0.8310886025428772,285.6059875488281,284.95001220703125,304.61822509765625,297.5787048339844,300.69073486328125,297.2774963378906,285.6058349609375,1.0,0.6142202615737915,1.0,1.0,0.9421149492263794,1.0,-3.018974781036377,1.3992633819580078,1.6197113990783691,0.7119525671005249,1.0,1.0,0.0,225.32498168945312,233.0,77397.6640625,0.0,2724.51708984375,1.0,278.1499938964844,283.5607604980469,300.5838928222656,305.63751220703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422165513038635,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.4267578125,0.0,1784.0576171875,1895.4371337890625,0.0,2862.431396484375,1.0,1.0,0.0,3.0,1.0,0.0
17681940,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.7766568660736084,0.387289822101593,0.3535488247871399,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.8760835528373718,0.5633251667022705,0.5375048518180847,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.8750418424606323,0.5623138546943665,0.3956062197685241,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.7953128218650818,0.4159265756607055,0.3990537524223327,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.6046934723854065,0.1783845126628875,0.8320711851119995,285.6014709472656,284.95001220703125,304.5691833496094,297.5447692871094,300.6659545898437,297.2745361328125,285.6012878417969,1.0,0.6164445281028748,1.0,1.0,0.9453774690628052,1.0,-3.023108959197998,1.4010412693023682,1.62206768989563,0.7125701308250427,1.0,1.0,0.0,228.4100799560547,236.0,77339.8046875,0.0,2748.471923828125,1.0,278.1499938964844,283.5567321777344,300.549560546875,305.59832763671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843138575553894,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.3671875,0.0,1784.0576171875,1895.4371337890625,0.0,2871.052490234375,1.0,1.0,0.0,3.0,1.0,0.0
17682000,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.7766568660736084,0.387289822101593,0.3535488247871399,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.8760835528373718,0.5633251667022705,0.5375048518180847,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.8750418424606323,0.5623138546943665,0.3956062197685241,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.7953128218650818,0.4159265756607055,0.3990537524223327,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.6046934723854065,0.1783845126628875,0.8320711851119995,285.6014709472656,284.95001220703125,304.5691833496094,297.5447692871094,300.6659545898437,297.2745361328125,285.6012878417969,1.0,0.6164445281028748,1.0,1.0,0.9453774690628052,1.0,-3.023108959197998,1.4010412693023682,1.62206768989563,0.7125701308250427,1.0,1.0,0.0,228.4100799560547,236.0,77339.8046875,0.0,2748.471923828125,1.0,278.1499938964844,283.5567321777344,300.549560546875,305.59832763671875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843138575553894,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.3671875,0.0,1784.0576171875,1895.4371337890625,0.0,2871.052490234375,1.0,1.0,0.0,3.0,1.0,0.0
17682060,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.774242103099823,0.3869358003139496,0.3533478379249573,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59698486328125,0.8733463287353516,0.5628229975700378,0.5371621251106262,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59698486328125,0.8743109703063965,0.5657006502151489,0.3980453610420227,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.7932394742965698,0.4162266850471496,0.3994585573673248,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971069335937,0.603038489818573,0.1784643083810806,0.8329927921295166,285.5970153808594,284.95001220703125,304.52203369140625,297.5128173828125,300.64208984375,297.2715759277344,285.5968322753906,1.0,0.6186286807060242,1.0,1.0,0.948577046394348,1.0,-3.026982307434082,1.4026999473571775,1.6242822408676147,0.7131446003913879,1.0,1.0,0.0,231.4908142089844,239.0,77284.046875,0.0,2771.952880859375,1.0,278.1499938964844,283.5528259277344,300.5173034667969,305.5611877441406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439891934394836,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.4306640625,0.0,1784.0576171875,1895.4371337890625,0.0,2879.008056640625,1.0,1.0,0.0,3.0,1.0,0.0
17682120,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.774242103099823,0.3869358003139496,0.3533478379249573,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59698486328125,0.8733463287353516,0.5628229975700378,0.5371621251106262,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59698486328125,0.8743109703063965,0.5657006502151489,0.3980453610420227,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.7932394742965698,0.4162266850471496,0.3994585573673248,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971069335937,0.603038489818573,0.1784643083810806,0.8329927921295166,285.5970153808594,284.95001220703125,304.52203369140625,297.5128173828125,300.64208984375,297.2715759277344,285.5968322753906,1.0,0.6186286807060242,1.0,1.0,0.948577046394348,1.0,-3.026982307434082,1.4026999473571775,1.6242822408676147,0.7131446003913879,1.0,1.0,0.0,231.4908142089844,239.0,77284.046875,0.0,2771.952880859375,1.0,278.1499938964844,283.5528259277344,300.5173034667969,305.5611877441406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439891934394836,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.4306640625,0.0,1784.0576171875,1895.4371337890625,0.0,2879.008056640625,1.0,1.0,0.0,3.0,1.0,0.0
17682180,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928039550781,0.771868884563446,0.386563241481781,0.353129506111145,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.8706501126289368,0.5622813701629639,0.5367802381515503,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.8735948204994202,0.5690571665763855,0.4004585146903991,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928039550781,0.791194498538971,0.4165008664131164,0.3998382091522217,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.6013955473899841,0.1785341203212738,0.8338667750358582,285.5927734375,284.95001220703125,304.4771423339844,297.48321533203125,300.6192932128906,297.2687683105469,285.5926208496094,1.0,0.6207799911499023,1.0,1.0,0.9517765641212464,1.0,-3.030668020248413,1.404269814491272,1.6263982057571411,0.713691771030426,1.0,1.0,0.0,234.564697265625,242.0,77231.9140625,0.0,2795.086181640625,1.0,278.1499938964844,283.5491638183594,300.4871826171875,305.5263977050781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844745397567749,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.912109375,0.0,1784.0576171875,1895.4371337890625,0.0,2886.081787109375,1.0,1.0,0.0,3.0,1.0,0.0
17682240,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928039550781,0.771868884563446,0.386563241481781,0.353129506111145,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.8706501126289368,0.5622813701629639,0.5367802381515503,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.8735948204994202,0.5690571665763855,0.4004585146903991,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928039550781,0.791194498538971,0.4165008664131164,0.3998382091522217,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.6013955473899841,0.1785341203212738,0.8338667750358582,285.5927734375,284.95001220703125,304.4771423339844,297.48321533203125,300.6192932128906,297.2687683105469,285.5926208496094,1.0,0.6207799911499023,1.0,1.0,0.9517765641212464,1.0,-3.030668020248413,1.404269814491272,1.6263982057571411,0.713691771030426,1.0,1.0,0.0,234.564697265625,242.0,77231.9140625,0.0,2795.086181640625,1.0,278.1499938964844,283.5491638183594,300.4871826171875,305.5263977050781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844745397567749,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.912109375,0.0,1784.0576171875,1895.4371337890625,0.0,2886.081787109375,1.0,1.0,0.0,3.0,1.0,0.0
17682300,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.7706993222236633,0.3863711357116699,0.35301473736763,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8693193793296814,0.5619979500770569,0.5365767478942871,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908203125,0.8732455372810364,0.5707276463508606,0.4016585648059845,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.7901841402053833,0.4166294038295746,0.4000195860862732,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.6005801558494568,0.1785660684108734,0.8342890739440918,285.5908508300781,284.95001220703125,304.4556579589844,297.4693908691406,300.6084289550781,297.2674255371094,285.5906982421875,1.0,0.6218446493148804,1.0,1.0,0.9533763527870178,1.0,-3.032453775405884,1.4050272703170776,1.6274265050888062,0.7139603495597839,1.0,1.0,0.0,236.09825134277344,242.0,77208.265625,0.0,2806.5419921875,1.0,278.1499938964844,283.5474853515625,300.47314453125,305.5101013183594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450906872749329,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.9228515625,0.0,1784.0576171875,1895.4371337890625,0.0,2889.312255859375,1.0,1.0,0.0,3.0,1.0,0.0
17682360,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.7695412635803223,0.3861748576164245,0.3528958857059479,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8680002093315125,0.5617049336433411,0.5363637208938599,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8729023933410645,0.5723917484283447,0.4028539359569549,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.7891817688941956,0.4167511761188507,0.4001943171024322,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.5997692346572876,0.1785959750413894,0.8347010016441345,285.5890808105469,284.95001220703125,304.4349365234375,297.456298828125,300.5979919433594,297.26617431640625,285.58892822265625,1.0,0.6229010224342346,1.0,1.0,0.9550057649612428,1.0,-3.0341975688934326,1.4057621955871582,1.6284353733062744,0.71422278881073,1.0,1.0,0.0,237.62847900390625,245.0,77186.546875,0.0,2817.909423828125,1.0,278.1499938964844,283.54595947265625,300.4599914550781,305.4947814941406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84542316198349,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.580078125,0.0,1784.0576171875,1895.4371337890625,0.0,2892.423583984375,1.0,1.0,0.0,3.0,1.0,0.0
17682420,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.7678029537200928,0.3858720064163208,0.3527109920978546,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865478515625,0.8660182952880859,0.5612493753433228,0.5360298752784729,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865478515625,0.8723929524421692,0.5749161243438721,0.4046667814254761,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.7876744270324707,0.4169292449951172,0.4004529118537903,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.5985454320907593,0.1786395013332367,0.8353173732757568,285.5865783691406,284.95001220703125,304.4049377441406,297.4378662109375,300.5826416015625,297.2643127441406,285.5864562988281,1.0,0.6244972348213196,1.0,1.0,0.9574823975563048,1.0,-3.03680419921875,1.4068589210510254,1.6299453973770142,0.7146198749542236,1.0,1.0,0.0,239.95263671875,245.0,77156.1875,0.0,2835.116943359375,1.0,278.1499938964844,283.5438232421875,300.4410095214844,305.4727478027344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458536863327026,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.732421875,0.0,1784.0576171875,1895.4371337890625,0.0,2896.451904296875,1.0,1.0,0.0,3.0,1.0,0.0
17682480,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859680175781,0.7672602534294128,0.3857734203338623,0.3526496589183807,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.8653978705406189,0.5610978603363037,0.5359168648719788,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859375,0.8722352981567383,0.5757074356079102,0.4052351713180542,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859680175781,0.7872021794319153,0.4169799983501434,0.400529146194458,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.5981619954109192,0.1786520779132843,0.8355056643486023,285.5859680175781,284.95001220703125,304.3958435058594,297.43243408203125,300.5782470703125,297.2637939453125,285.5858459472656,1.0,0.6249950528144836,1.0,1.0,0.9582644701004028,1.0,-3.0375969409942627,1.4071898460388184,1.6304069757461548,0.7147430181503296,1.0,1.0,0.0,240.6825256347656,248.0,77148.84375,0.0,2840.473876953125,1.0,278.1499938964844,283.5433044433594,300.4358825683594,305.4668273925781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460129499435425,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.6796875,0.0,1784.0576171875,1895.4371337890625,0.0,2897.942138671875,1.0,1.0,0.0,3.0,1.0,0.0
17682540,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835266113281,0.7650265693664551,0.3853638470172882,0.3523952960968017,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835266113281,0.8628450632095337,0.5604694485664368,0.5354487299919128,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835266113281,0.8715943098068237,0.5790107250213623,0.4076069891452789,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835266113281,0.7852575778961182,0.4171938300132751,0.400848925113678,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835876464844,0.5965757966041565,0.1787052452564239,0.8362939357757568,285.5835266113281,284.95001220703125,304.3602905273437,297.4119873046875,300.56011962890625,297.2616271972656,285.5834655761719,1.0,0.6270691752433777,1.0,1.0,0.961523175239563,1.0,-3.040911197662353,1.4085776805877686,1.632333517074585,0.7152652740478516,1.0,1.0,0.0,243.73025512695312,251.0,77119.796875,0.0,2862.8837890625,1.0,278.1499938964844,283.5412292480469,300.414794921875,305.4423522949219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846472978591919,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.3154296875,0.0,1784.0576171875,1895.4371337890625,0.0,2902.24755859375,1.0,1.0,0.0,3.0,1.0,0.0
17682600,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835266113281,0.7650265693664551,0.3853638470172882,0.3523952960968017,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835266113281,0.8628450632095337,0.5604694485664368,0.5354487299919128,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835266113281,0.8715943098068237,0.5790107250213623,0.4076069891452789,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835266113281,0.7852575778961182,0.4171938300132751,0.400848925113678,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835876464844,0.5965757966041565,0.1787052452564239,0.8362939357757568,285.5835266113281,284.95001220703125,304.3602905273437,297.4119873046875,300.56011962890625,297.2616271972656,285.5834655761719,1.0,0.6270691752433777,1.0,1.0,0.961523175239563,1.0,-3.040911197662353,1.4085776805877686,1.632333517074585,0.7152652740478516,1.0,1.0,0.0,243.73025512695312,251.0,77119.796875,0.0,2862.8837890625,1.0,278.1499938964844,283.5412292480469,300.414794921875,305.4423522949219,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846472978591919,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.3154296875,0.0,1784.0576171875,1895.4371337890625,0.0,2902.24755859375,1.0,1.0,0.0,3.0,1.0,0.0
17682660,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.7628421783447266,0.384949117898941,0.3521351814270019,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.8603435754776001,0.5598230957984924,0.5349621176719666,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58203125,0.8709808588027954,0.5823030471801758,0.4099703133106231,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.7833500504493713,0.4173951148986816,0.4011557400226593,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.5950138568878174,0.1787574738264084,0.8370740413665771,285.5820617675781,284.95001220703125,304.32867431640625,297.39532470703125,300.54400634765625,297.2597045898437,285.5820007324219,1.0,0.6291254758834839,1.0,1.0,0.964755117893219,1.0,-3.044161081314087,1.4099372625350952,1.6342239379882812,0.7157980799674988,1.0,1.0,0.0,246.77012634277344,254.0,77102.453125,0.0,2885.169677734375,1.0,278.1499938964844,283.5399475097656,300.3975524902344,305.42236328125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846825122833252,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.2763671875,0.0,1784.0576171875,1895.4371337890625,0.0,2905.54345703125,1.0,1.0,0.0,3.0,1.0,0.0
17682720,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.7628421783447266,0.384949117898941,0.3521351814270019,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.8603435754776001,0.5598230957984924,0.5349621176719666,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58203125,0.8709808588027954,0.5823030471801758,0.4099703133106231,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.7833500504493713,0.4173951148986816,0.4011557400226593,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.5950138568878174,0.1787574738264084,0.8370740413665771,285.5820617675781,284.95001220703125,304.32867431640625,297.39532470703125,300.54400634765625,297.2597045898437,285.5820007324219,1.0,0.6291254758834839,1.0,1.0,0.964755117893219,1.0,-3.044161081314087,1.4099372625350952,1.6342239379882812,0.7157980799674988,1.0,1.0,0.0,246.77012634277344,254.0,77102.453125,0.0,2885.169677734375,1.0,278.1499938964844,283.5399475097656,300.3975524902344,305.42236328125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846825122833252,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.2763671875,0.0,1784.0576171875,1895.4371337890625,0.0,2905.54345703125,1.0,1.0,0.0,3.0,1.0,0.0
17682780,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.7607083320617676,0.3845326602458954,0.3518724739551544,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.8578947186470032,0.5591636896133423,0.5344618558883667,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.8703953623771667,0.5855870842933655,0.4123270511627197,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.7814812064170837,0.4175874888896942,0.4014529585838318,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.5934787392616272,0.1788109689950943,0.8378558158874512,285.5816345214844,284.95001220703125,304.3014221191406,297.3827819824219,300.5300598144531,297.25799560546875,285.5816345214844,1.0,0.6311672925949097,1.0,1.0,0.967987060546875,1.0,-3.04737401008606,1.4112800359725952,1.6360939741134644,0.7163447141647339,1.0,1.0,0.0,249.80239868164065,257.0,77098.203125,0.0,2907.386474609375,1.0,278.1499938964844,283.5395812988281,300.38446044921875,305.4073486328125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847061276435852,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.8994140625,0.0,1784.0576171875,1895.4371337890625,0.0,2907.754150390625,1.0,1.0,0.0,3.0,1.0,0.0
17682840,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.7607083320617676,0.3845326602458954,0.3518724739551544,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.8578947186470032,0.5591636896133423,0.5344618558883667,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.8703953623771667,0.5855870842933655,0.4123270511627197,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.7814812064170837,0.4175874888896942,0.4014529585838318,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.5934787392616272,0.1788109689950943,0.8378558158874512,285.5816345214844,284.95001220703125,304.3014221191406,297.3827819824219,300.5300598144531,297.25799560546875,285.5816345214844,1.0,0.6311672925949097,1.0,1.0,0.967987060546875,1.0,-3.04737401008606,1.4112800359725952,1.6360939741134644,0.7163447141647339,1.0,1.0,0.0,249.80239868164065,257.0,77098.203125,0.0,2907.386474609375,1.0,278.1499938964844,283.5395812988281,300.38446044921875,305.4073486328125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847061276435852,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.8994140625,0.0,1784.0576171875,1895.4371337890625,0.0,2907.754150390625,1.0,1.0,0.0,3.0,1.0,0.0
17682900,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.7596599459648132,0.384324699640274,0.3517409861087799,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.8566898107528687,0.5588310360908508,0.5342084169387817,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.8701128363609314,0.5872275829315186,0.4135039150714874,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.7805613279342651,0.4176817536354065,0.4015993773937225,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.592721164226532,0.1788386106491089,0.8382495641708374,285.5818176269531,284.95001220703125,304.2895812988281,297.378173828125,300.5238342285156,297.2572326660156,285.58184814453125,1.0,0.6321842670440674,1.0,1.0,0.9696030020713806,1.0,-3.0489749908447266,1.4119495153427124,1.6370253562927246,0.7166240215301514,1.0,1.0,0.0,251.31678771972656,257.0,77100.6796875,0.0,2918.49169921875,1.0,278.1499938964844,283.53973388671875,300.3793029785156,305.4015197753906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471142053604126,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.4736328125,0.0,1784.0576171875,1895.4371337890625,0.0,2908.24951171875,1.0,1.0,0.0,3.0,1.0,0.0
17682960,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824279785156,0.7586257457733154,0.3841180503368377,0.3516102433204651,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824279785156,0.8554993867874146,0.5584967136383057,0.5339528322219849,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824279785156,0.8698384165763855,0.5888662934303284,0.4146794378757477,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824279785156,0.7796525955200195,0.4177750051021576,0.4017443656921386,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823974609375,0.5919725298881531,0.1788677275180816,0.8386483192443848,285.5824279785156,284.95001220703125,304.2789611816406,297.3747253417969,300.5184326171875,297.25653076171875,285.5824890136719,1.0,0.6331984400749207,1.0,1.0,0.9712367057800292,1.0,-3.050577640533448,1.41261887550354,1.6379588842391968,0.7169094681739807,1.0,1.0,0.0,252.827865600586,260.0,77108.4921875,0.0,2929.593505859375,1.0,278.1499938964844,283.5402526855469,300.3757019042969,305.3975524902344,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471639156341553,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.490234375,0.0,1784.0576171875,1895.4371337890625,0.0,2908.71484375,1.0,1.0,0.0,3.0,1.0,0.0
17683020,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.7565966844558716,0.3837092518806457,0.3513519763946533,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.8531596064567566,0.5578270554542542,0.5334396362304688,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.8693118095397949,0.5921433568000793,0.4170293807983398,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.777866780757904,0.4179613888263702,0.4020333290100097,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845642089844,0.5904991030693054,0.178930327296257,0.8394625186920166,285.5846252441406,284.95001220703125,304.2616882324219,297.3714904785156,300.5093994140625,297.2552795410156,285.5847473144531,1.0,0.6352217793464661,1.0,1.0,0.9745041728019714,1.0,-3.0538012981414795,1.4139676094055176,1.639833688735962,0.7174991369247437,1.0,1.0,0.0,255.8453826904297,263.0,77135.6953125,0.0,2951.843505859375,1.0,278.1499938964844,283.54205322265625,300.3719177246094,305.3938903808594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847147524356842,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.6845703125,0.0,1784.0576171875,1895.4371337890625,0.0,2908.5615234375,1.0,1.0,0.0,3.0,1.0,0.0
17683080,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.7565966844558716,0.3837092518806457,0.3513519763946533,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.8531596064567566,0.5578270554542542,0.5334396362304688,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.8693118095397949,0.5921433568000793,0.4170293807983398,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.777866780757904,0.4179613888263702,0.4020333290100097,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845642089844,0.5904991030693054,0.178930327296257,0.8394625186920166,285.5846252441406,284.95001220703125,304.2616882324219,297.3714904785156,300.5093994140625,297.2552795410156,285.5847473144531,1.0,0.6352217793464661,1.0,1.0,0.9745041728019714,1.0,-3.0538012981414795,1.4139676094055176,1.639833688735962,0.7174991369247437,1.0,1.0,0.0,255.8453826904297,263.0,77135.6953125,0.0,2951.843505859375,1.0,278.1499938964844,283.54205322265625,300.3719177246094,305.3938903808594,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847147524356842,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.6845703125,0.0,1784.0576171875,1895.4371337890625,0.0,2908.5615234375,1.0,1.0,0.0,3.0,1.0,0.0
17683140,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.7546214461326599,0.3833096623420715,0.3511007130146026,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883483886719,0.8508757948875427,0.5571600198745728,0.5329272747039795,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883483886719,0.8688157796859741,0.5954217314720154,0.4193792045116424,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.7761250138282776,0.4181506335735321,0.4023236334323883,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.589060366153717,0.1790007203817367,0.8403072357177734,285.5883178710937,284.95001220703125,304.25,297.3735046386719,300.5030517578125,297.2542724609375,285.5885009765625,1.0,0.6372411251068115,1.0,1.0,0.9777715802192688,1.0,-3.057072639465332,1.4153414964675903,1.6417311429977417,0.718120813369751,1.0,1.0,0.0,258.8559265136719,266.0,77180.7265625,0.0,2974.198974609375,1.0,278.1499938964844,283.5451354980469,300.3731689453125,305.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469835519790649,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.6416015625,0.0,1784.0576171875,1895.4371337890625,0.0,2907.026123046875,1.0,1.0,0.0,3.0,1.0,0.0
