time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683200,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.7546214461326599,0.3833096623420715,0.3511007130146026,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883483886719,0.8508757948875427,0.5571600198745728,0.5329272747039795,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883483886719,0.8688157796859741,0.5954217314720154,0.4193792045116424,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.7761250138282776,0.4181506335735321,0.4023236334323883,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.589060366153717,0.1790007203817367,0.8403072357177734,285.5883178710937,284.95001220703125,304.25,297.3735046386719,300.5030517578125,297.2542724609375,285.5885009765625,1.0,0.6372411251068115,1.0,1.0,0.9777715802192688,1.0,-3.057072639465332,1.4153414964675903,1.6417311429977417,0.718120813369751,1.0,1.0,0.0,258.8559265136719,266.0,77180.7265625,0.0,2974.198974609375,1.0,278.1499938964844,283.5451354980469,300.3731689453125,305.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469835519790649,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.6416015625,0.0,1784.0576171875,1895.4371337890625,0.0,2907.026123046875,1.0,1.0,0.0,3.0,1.0,0.0
17683260,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.7526982426643372,0.3829201757907867,0.3508578538894653,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.848646342754364,0.5564983487129211,0.5324188470840454,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.8683489561080933,0.5987028479576111,0.4217302501201629,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.7744265794754028,0.4183446764945984,0.4026176035404205,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.5876563191413879,0.1790796220302581,0.8411871194839478,285.5931701660156,284.95001220703125,304.2421569824219,297.37896728515625,300.4985656738281,297.2535095214844,285.5934143066406,1.0,0.6392590999603271,1.0,1.0,0.981066644191742,1.0,-3.0604066848754883,1.4167474508285522,1.6436591148376465,0.7187694311141968,1.0,1.0,0.0,261.8611755371094,254.0,77238.953125,0.0,2996.70068359375,1.0,278.1499938964844,283.54913330078125,300.3782043457031,305.4039611816406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467758297920227,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.236328125,0.0,1784.0576171875,1895.4371337890625,0.0,2905.082275390625,1.0,1.0,0.0,3.0,1.0,0.0
17683320,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.7526982426643372,0.3829201757907867,0.3508578538894653,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.848646342754364,0.5564983487129211,0.5324188470840454,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.8683489561080933,0.5987028479576111,0.4217302501201629,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931701660156,0.7744265794754028,0.4183446764945984,0.4026176035404205,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.5876563191413879,0.1790796220302581,0.8411871194839478,285.5931701660156,284.95001220703125,304.2421569824219,297.37896728515625,300.4985656738281,297.2535095214844,285.5934143066406,1.0,0.6392590999603271,1.0,1.0,0.981066644191742,1.0,-3.0604066848754883,1.4167474508285522,1.6436591148376465,0.7187694311141968,1.0,1.0,0.0,261.8611755371094,254.0,77238.953125,0.0,2996.70068359375,1.0,278.1499938964844,283.54913330078125,300.3782043457031,305.4039611816406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467758297920227,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.236328125,0.0,1784.0576171875,1895.4371337890625,0.0,2905.082275390625,1.0,1.0,0.0,3.0,1.0,0.0
17683380,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7547889351844788,0.3825556933879852,0.3503757417201996,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.8509714007377625,0.555846631526947,0.5316483378410339,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.8727498054504395,0.601993203163147,0.4238866865634918,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7770646214485168,0.4185515642166137,0.4026508629322052,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59539794921875,0.5898379683494568,0.1791815906763076,0.8408626317977905,285.5954284667969,284.95001220703125,304.2360534667969,297.38592529296875,300.4949951171875,297.2530212402344,285.595458984375,1.0,0.6368727684020996,1.0,1.0,0.9843616485595704,1.0,-3.0611460208892822,1.4168875217437744,1.6442586183547974,0.7187744975090027,1.0,1.0,0.0,257.93280029296875,242.0,77265.390625,0.0,2977.698974609375,1.0,278.1499938964844,283.5512084960937,300.3849182128906,305.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465729355812073,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.705078125,0.0,1784.0576171875,1895.4371337890625,0.0,2903.182861328125,1.0,1.0,0.0,3.0,1.0,0.0
17683440,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7547889351844788,0.3825556933879852,0.3503757417201996,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.8509714007377625,0.555846631526947,0.5316483378410339,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.8727498054504395,0.601993203163147,0.4238866865634918,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7770646214485168,0.4185515642166137,0.4026508629322052,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59539794921875,0.5898379683494568,0.1791815906763076,0.8408626317977905,285.5954284667969,284.95001220703125,304.2360534667969,297.38592529296875,300.4949951171875,297.2530212402344,285.595458984375,1.0,0.6368727684020996,1.0,1.0,0.9843616485595704,1.0,-3.0611460208892822,1.4168875217437744,1.6442586183547974,0.7187744975090027,1.0,1.0,0.0,257.93280029296875,242.0,77265.390625,0.0,2977.698974609375,1.0,278.1499938964844,283.5512084960937,300.3849182128906,305.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465729355812073,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.705078125,0.0,1784.0576171875,1895.4371337890625,0.0,2903.182861328125,1.0,1.0,0.0,3.0,1.0,0.0
17683500,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.7568588852882385,0.3823935687541961,0.3500904440879822,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.8532882928848267,0.5555304288864136,0.5312070846557617,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8761993646621704,0.6036477088928223,0.4249232411384582,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.77948397397995,0.4186677634716034,0.402614027261734,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.591834545135498,0.179255411028862,0.8404862880706787,285.5957336425781,284.95001220703125,304.2336120605469,297.3899230957031,300.4935913085937,297.2529602050781,285.59576416015625,1.0,0.6348405480384827,1.0,1.0,0.9860091805458068,1.0,-3.0610227584838867,1.4167226552963257,1.6443002223968506,0.7186349630355835,1.0,1.0,0.0,254.32302856445312,242.0,77272.8671875,0.0,2958.595947265625,1.0,278.1499938964844,283.5517578125,300.3888244628906,305.4172058105469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464530110359192,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.3798828125,0.0,1784.0576171875,1895.4371337890625,0.0,2902.060791015625,1.0,1.0,0.0,3.0,1.0,0.0
17683560,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.7593609690666199,0.3822428286075592,0.349793940782547,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.8560893535614014,0.5552200675010681,0.5307484865188599,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.8801756501197815,0.6053075790405273,0.4259467720985412,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.7823605537414551,0.4187914431095123,0.4025615155696869,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.5941948294639587,0.1793433576822281,0.8400649428367615,285.595947265625,284.95001220703125,304.2315368652344,297.39422607421875,300.492431640625,297.2530212402344,285.5959777832031,1.0,0.6324813365936279,1.0,1.0,0.9876328706741332,1.0,-3.0607759952545166,1.4165005683898926,1.644275426864624,0.7184640169143677,1.0,1.0,0.0,250.12998962402344,230.0,77279.671875,0.0,2936.19873046875,1.0,278.1499938964844,283.55224609375,300.3929748535156,305.4217834472656,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463144898414612,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.0078125,0.0,1784.0576171875,1895.4371337890625,0.0,2900.76416015625,1.0,1.0,0.0,3.0,1.0,0.0
17683620,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963134765625,0.7643965482711792,0.3820136189460754,0.3492831289768219,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963134765625,0.8617258667945862,0.5547122359275818,0.5299541354179382,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963439941406,0.8878593444824219,0.6081089377403259,0.4276479482650757,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963134765625,0.7880565524101257,0.4190154075622558,0.402452290058136,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963134765625,0.5988175272941589,0.1795215606689453,0.8393226265907288,285.5963134765625,284.95001220703125,304.2288818359375,297.4021911621094,300.490966796875,297.2532958984375,285.5963439941406,1.0,0.6279916167259216,1.0,1.0,0.990360677242279,1.0,-3.0602290630340576,1.4160666465759275,1.64416241645813,0.7181426882743835,1.0,1.0,0.0,242.15310668945312,230.0,77292.1171875,0.0,2893.443603515625,1.0,278.1499938964844,283.5531005859375,300.4007263183594,305.4302062988281,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460526466369629,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.8017578125,0.0,1784.0576171875,1895.4371337890625,0.0,2898.31396484375,1.0,1.0,0.0,3.0,1.0,0.0
17683680,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964050292969,0.7654439210891724,0.3819722235202789,0.3491852283477783,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964050292969,0.8628982901573181,0.5546168088912964,0.5298012495040894,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964050292969,0.889427661895752,0.608643651008606,0.427970677614212,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964050292969,0.7892304062843323,0.4190596044063568,0.4024301469326019,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964050292969,0.5997605919837952,0.1795583814382553,0.8391810059547424,285.5964050292969,284.95001220703125,304.2284851074219,297.40380859375,300.4907531738281,297.2533569335937,285.596435546875,1.0,0.6270937323570251,1.0,1.0,0.990880250930786,1.0,-3.0601184368133545,1.4159811735153198,1.6441371440887451,0.7180799245834351,1.0,1.0,0.0,240.561279296875,218.0,77294.75,0.0,2884.91064453125,1.0,278.1499938964844,283.55328369140625,300.4022827148437,305.4319152832031,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459984660148621,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.78515625,0.0,1784.0576171875,1895.4371337890625,0.0,2897.806884765625,1.0,1.0,0.0,3.0,1.0,0.0
17683740,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.7728500962257385,0.3817417621612549,0.348573237657547,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.8711885213851929,0.5540381073951721,0.5288347005844116,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.9002248644828796,0.6119997501373291,0.4299775063991546,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.7974233627319336,0.4193551540374756,0.4022826850414276,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.6062636375427246,0.1798249930143356,0.8383335471153259,285.5971984863281,284.95001220703125,304.22674560546875,297.4144897460937,300.48980712890625,297.2539978027344,285.59722900390625,1.0,0.6210825443267822,1.0,1.0,0.994127631187439,1.0,-3.0594370365142822,1.4154555797576904,1.6439815759658811,0.7176922559738159,1.0,1.0,0.0,229.91043090820312,206.0,77313.984375,0.0,2827.949951171875,1.0,278.1499938964844,283.5546264648437,300.4128112792969,305.4435119628906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456487059593201,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.68359375,0.0,1784.0576171875,1895.4371337890625,0.0,2894.53369140625,1.0,1.0,0.0,3.0,1.0,0.0
17683800,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.7728500962257385,0.3817417621612549,0.348573237657547,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.8711885213851929,0.5540381073951721,0.5288347005844116,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.9002248644828796,0.6119997501373291,0.4299775063991546,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.7974233627319336,0.4193551540374756,0.4022826850414276,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.6062636375427246,0.1798249930143356,0.8383335471153259,285.5971984863281,284.95001220703125,304.22674560546875,297.4144897460937,300.48980712890625,297.2539978027344,285.59722900390625,1.0,0.6210825443267822,1.0,1.0,0.994127631187439,1.0,-3.0594370365142822,1.4154555797576904,1.6439815759658811,0.7176922559738159,1.0,1.0,0.0,229.91043090820312,206.0,77313.984375,0.0,2827.949951171875,1.0,278.1499938964844,283.5546264648437,300.4128112792969,305.4435119628906,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456487059593201,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.68359375,0.0,1784.0576171875,1895.4371337890625,0.0,2894.53369140625,1.0,1.0,0.0,3.0,1.0,0.0
17683860,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.7814061641693115,0.3815434277057647,0.3479706346988678,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.8807728886604309,0.553480863571167,0.5278670787811279,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.9128127098083496,0.615370512008667,0.4319790601730346,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.8066962361335754,0.4196727871894836,0.402135282754898,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.6134264469146729,0.1801324635744094,0.8375749588012695,285.5985107421875,284.95001220703125,304.22625732421875,297.4262390136719,300.4896240234375,297.2548217773437,285.5985717773437,1.0,0.6147422194480896,0.9991760849952698,0.9991760849952698,0.9964765906333924,1.0,-3.058867931365967,1.4150059223175049,1.643862009048462,0.7173547148704529,1.0,1.0,0.0,218.7216644287109,194.0,77339.5234375,0.0,2768.427978515625,1.0,278.1499938964844,283.5563659667969,300.4244689941406,305.4566650390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452796936035156,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.0390625,0.0,1784.0576171875,1895.4371337890625,0.0,2891.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
17683920,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.7814061641693115,0.3815434277057647,0.3479706346988678,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.8807728886604309,0.553480863571167,0.5278670787811279,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.9128127098083496,0.615370512008667,0.4319790601730346,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.8066962361335754,0.4196727871894836,0.402135282754898,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.6134264469146729,0.1801324635744094,0.8375749588012695,285.5985107421875,284.95001220703125,304.22625732421875,297.4262390136719,300.4896240234375,297.2548217773437,285.5985717773437,1.0,0.6147422194480896,0.9991760849952698,0.9991760849952698,0.9964765906333924,1.0,-3.058867931365967,1.4150059223175049,1.643862009048462,0.7173547148704529,1.0,1.0,0.0,218.7216644287109,194.0,77339.5234375,0.0,2768.427978515625,1.0,278.1499938964844,283.5563659667969,300.4244689941406,305.4566650390625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452796936035156,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.0390625,0.0,1784.0576171875,1895.4371337890625,0.0,2891.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
17683980,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.7911215424537659,0.3813749551773071,0.3473832905292511,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.891671359539032,0.552945077419281,0.5269068479537964,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.927855670452118,0.6187523007392883,0.4339791536331177,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.8166013360023499,0.4200109839439392,0.4019948542118072,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.6209297180175781,0.1804773211479187,0.8369286060333252,285.60040283203125,284.95001220703125,304.2268371582031,297.4389038085937,300.4900207519531,297.2557983398437,285.6004638671875,1.0,0.6081883907318115,0.9983521699905396,0.9983521699905396,0.9988255500793456,1.0,-3.058467388153076,1.41464102268219,1.6438263654708862,0.7170644402503967,1.0,1.0,0.0,207.21051025390625,182.0,77371.3359375,0.0,2707.576171875,1.0,278.1499938964844,283.5585632324219,300.43707275390625,305.47125244140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449010252952576,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.83203125,0.0,1784.0576171875,1895.4371337890625,0.0,2887.5380859375,1.0,1.0,0.0,3.0,1.0,0.0
17684040,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.7911215424537659,0.3813749551773071,0.3473832905292511,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.891671359539032,0.552945077419281,0.5269068479537964,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.927855670452118,0.6187523007392883,0.4339791536331177,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.8166013360023499,0.4200109839439392,0.4019948542118072,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.6209297180175781,0.1804773211479187,0.8369286060333252,285.60040283203125,284.95001220703125,304.2268371582031,297.4389038085937,300.4900207519531,297.2557983398437,285.6004638671875,1.0,0.6081883907318115,0.9983521699905396,0.9983521699905396,0.9988255500793456,1.0,-3.058467388153076,1.41464102268219,1.6438263654708862,0.7170644402503967,1.0,1.0,0.0,207.21051025390625,182.0,77371.3359375,0.0,2707.576171875,1.0,278.1499938964844,283.5585632324219,300.43707275390625,305.47125244140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449010252952576,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12552.83203125,0.0,1784.0576171875,1895.4371337890625,0.0,2887.5380859375,1.0,1.0,0.0,3.0,1.0,0.0
17684100,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.7964163422584534,0.3813003897666931,0.3470958471298218,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.8976196646690369,0.5526845455169678,0.5264309644699097,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.9360247850418092,0.6204463839530945,0.4349794387817383,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.8217766880989075,0.420186847448349,0.4019283354282379,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015014648437,0.6248547434806824,0.1806614696979522,0.8366467952728271,285.6015625,284.95001220703125,304.2274780273437,297.445556640625,300.490478515625,297.2562866210937,285.6016540527344,1.0,0.6048600673675537,0.9979402422904968,0.9979402422904968,1.0,1.0,-3.0583341121673584,1.414491891860962,1.643842101097107,0.7169378995895386,1.0,1.0,0.0,201.3881378173828,182.0,77389.8203125,0.0,2676.937744140625,1.0,278.1499938964844,283.5598449707031,300.4437255859375,305.47906494140625,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447088003158569,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.287109375,0.0,1784.0576171875,1895.4371337890625,0.0,2885.73974609375,1.0,1.0,0.0,3.0,1.0,0.0
17684160,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.8019792437553406,0.3812277913093567,0.3468102216720581,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.9038856625556946,0.5524255037307739,0.5259565114974976,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.9444376230239868,0.6221411824226379,0.4359802007675171,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.8271535634994507,0.420364111661911,0.4018631875514984,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026916503906,0.6289371252059937,0.18084816634655,0.8363766074180603,285.6027526855469,284.95001220703125,304.2283630371094,297.452392578125,300.4909362792969,297.2568054199219,285.6028747558594,1.0,0.6015157103538513,0.9963533282279968,0.9963533282279968,1.0,1.0,-3.0582165718078613,1.414365530014038,1.6438511610031128,0.7168304324150085,1.0,1.0,0.0,195.5655975341797,170.0,77408.5625,0.0,2646.33642578125,1.0,278.1499938964844,283.5611267089844,300.450439453125,305.4869689941406,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445048928260803,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.8251953125,0.0,1784.0576171875,1895.4371337890625,0.0,2883.832275390625,1.0,1.0,0.0,3.0,1.0,0.0
17684220,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.8138875961303711,0.3811079859733581,0.3462563157081604,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.918737769126892,0.5519276261329651,0.5250204801559448,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.9618136286735536,0.6255350708961487,0.4379806816577911,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.8389624953269958,0.4207361340522766,0.4017435610294342,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.6379504203796387,0.1812518686056137,0.835946798324585,285.60577392578125,284.95001220703125,304.2307434082031,297.4665832519531,300.4923400878906,297.25787353515625,285.6058959960937,1.0,0.5947309136390686,0.9931795597076416,0.9931795597076416,1.0,1.0,-3.058176279067993,1.414206624031067,1.6439697742462158,0.7166672348976135,1.0,1.0,0.0,183.7718963623047,158.0,77452.640625,0.0,2584.725830078125,1.0,278.1499938964844,283.5641784667969,300.4647216796875,305.5041198730469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441219925880432,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.353515625,0.0,1784.0576171875,1895.4371337890625,0.0,2880.250244140625,1.0,1.0,0.0,3.0,1.0,0.0
17684280,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.8138875961303711,0.3811079859733581,0.3462563157081604,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.918737769126892,0.5519276261329651,0.5250204801559448,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.9618136286735536,0.6255350708961487,0.4379806816577911,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.8389624953269958,0.4207361340522766,0.4017435610294342,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.6379504203796387,0.1812518686056137,0.835946798324585,285.60577392578125,284.95001220703125,304.2307434082031,297.4665832519531,300.4923400878906,297.25787353515625,285.6058959960937,1.0,0.5947309136390686,0.9931795597076416,0.9931795597076416,1.0,1.0,-3.058176279067993,1.414206624031067,1.6439697742462158,0.7166672348976135,1.0,1.0,0.0,183.7718963623047,158.0,77452.640625,0.0,2584.725830078125,1.0,278.1499938964844,283.5641784667969,300.4647216796875,305.5041198730469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441219925880432,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.353515625,0.0,1784.0576171875,1895.4371337890625,0.0,2880.250244140625,1.0,1.0,0.0,3.0,1.0,0.0
17684340,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.8264862298965454,0.3810036778450012,0.3457159399986267,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.936277449131012,0.5514422655105591,0.5240957140922546,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.9790682792663574,0.6289416551589966,0.4399882555007934,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.8524985313415527,0.4211187362670898,0.4016335010528564,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.6483610272407532,0.1816743314266204,0.8356000185012817,285.6090393066406,284.95001220703125,304.2338256835937,297.4813842773437,300.4940490722656,297.2590026855469,285.6091613769531,1.0,0.5878788828849792,0.9900057315826416,0.9900057315826416,1.0,1.0,-3.058209180831909,1.4140797853469849,1.6441293954849243,0.7165209054946899,1.0,1.0,0.0,171.9630584716797,146.0,77499.6640625,0.0,2523.239501953125,1.0,278.1499938964844,283.56744384765625,300.4794311523437,305.5219421386719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437217473983765,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.578125,0.0,1784.0576171875,1895.4371337890625,0.0,2876.506591796875,1.0,1.0,0.0,3.0,1.0,0.0
17684400,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.8264862298965454,0.3810036778450012,0.3457159399986267,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.936277449131012,0.5514422655105591,0.5240957140922546,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.9790682792663574,0.6289416551589966,0.4399882555007934,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.8524985313415527,0.4211187362670898,0.4016335010528564,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.6483610272407532,0.1816743314266204,0.8356000185012817,285.6090393066406,284.95001220703125,304.2338256835937,297.4813842773437,300.4940490722656,297.2590026855469,285.6091613769531,1.0,0.5878788828849792,0.9900057315826416,0.9900057315826416,1.0,1.0,-3.058209180831909,1.4140797853469849,1.6441293954849243,0.7165209054946899,1.0,1.0,0.0,171.9630584716797,146.0,77499.6640625,0.0,2523.239501953125,1.0,278.1499938964844,283.56744384765625,300.4794311523437,305.5219421386719,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437217473983765,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.578125,0.0,1784.0576171875,1895.4371337890625,0.0,2876.506591796875,1.0,1.0,0.0,3.0,1.0,0.0
17684460,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.8406090140342712,0.3809107840061188,0.3451899290084839,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.95540589094162,0.5509650707244873,0.5231831073760986,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.9954359531402588,0.6324194073677063,0.4420299828052521,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.8682503700256348,0.4215079247951507,0.4015338718891144,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.6605872511863708,0.1821128129959106,0.8353433012962341,285.6119384765625,284.95001220703125,304.23748779296875,297.4967041015625,300.4961242675781,297.2603759765625,285.6120300292969,1.0,0.5809289813041687,0.986833930015564,0.986833930015564,1.0,1.0,-3.05770206451416,1.4136836528778076,1.644018292427063,0.7162438035011292,1.0,1.0,0.0,160.19564819335938,149.0,77541.3125,0.0,2461.543701171875,1.0,278.1499938964844,283.5704345703125,300.49468994140625,305.5402526855469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433144688606262,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.3115234375,0.0,1784.0576171875,1895.4371337890625,0.0,2872.697265625,1.0,1.0,0.0,3.0,1.0,0.0
17684520,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.8406090140342712,0.3809107840061188,0.3451899290084839,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.95540589094162,0.5509650707244873,0.5231831073760986,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.9954359531402588,0.6324194073677063,0.4420299828052521,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.8682503700256348,0.4215079247951507,0.4015338718891144,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.6605872511863708,0.1821128129959106,0.8353433012962341,285.6119384765625,284.95001220703125,304.23748779296875,297.4967041015625,300.4961242675781,297.2603759765625,285.6120300292969,1.0,0.5809289813041687,0.986833930015564,0.986833930015564,1.0,1.0,-3.05770206451416,1.4136836528778076,1.644018292427063,0.7162438035011292,1.0,1.0,0.0,160.19564819335938,149.0,77541.3125,0.0,2461.543701171875,1.0,278.1499938964844,283.5704345703125,300.49468994140625,305.5402526855469,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433144688606262,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.3115234375,0.0,1784.0576171875,1895.4371337890625,0.0,2872.697265625,1.0,1.0,0.0,3.0,1.0,0.0
17684580,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.8466269373893738,0.3807905912399292,0.3449252247810364,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.9628185629844666,0.5504680275917053,0.5225492715835571,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.9990000128746032,0.6362543702125549,0.4401677846908569,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.8751975893974304,0.421874463558197,0.4017105102539062,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142272949219,0.6662149429321289,0.1825373470783233,0.8364341259002686,285.6141662597656,284.95001220703125,304.2416076660156,297.51239013671875,300.4990539550781,297.2630310058594,285.6140441894531,1.0,0.5783557891845703,0.9836621284484864,0.9836621284484864,1.0,1.0,-3.056190729141236,1.4127882719039917,1.6434024572372437,0.7157328128814697,1.0,1.0,0.0,155.61952209472656,152.0,77571.34375,0.0,2434.624267578125,1.0,278.1499938964844,283.5728454589844,300.51031494140625,305.55889892578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429054617881775,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.7626953125,0.0,1784.0576171875,1895.4371337890625,0.0,2868.872314453125,1.0,1.0,0.0,3.0,1.0,0.0
17684640,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.8466269373893738,0.3807905912399292,0.3449252247810364,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.9628185629844666,0.5504680275917053,0.5225492715835571,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.9990000128746032,0.6362543702125549,0.4401677846908569,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.8751975893974304,0.421874463558197,0.4017105102539062,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142272949219,0.6662149429321289,0.1825373470783233,0.8364341259002686,285.6141662597656,284.95001220703125,304.2416076660156,297.51239013671875,300.4990539550781,297.2630310058594,285.6140441894531,1.0,0.5783557891845703,0.9836621284484864,0.9836621284484864,1.0,1.0,-3.056190729141236,1.4127882719039917,1.6434024572372437,0.7157328128814697,1.0,1.0,0.0,155.61952209472656,152.0,77571.34375,0.0,2434.624267578125,1.0,278.1499938964844,283.5728454589844,300.51031494140625,305.55889892578125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429054617881775,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.7626953125,0.0,1784.0576171875,1895.4371337890625,0.0,2868.872314453125,1.0,1.0,0.0,3.0,1.0,0.0
17684700,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.8476802706718445,0.3807021975517273,0.344822883605957,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.964016318321228,0.5501927137374878,0.5222666263580322,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.9990000128746032,0.6385617852210999,0.4383306205272674,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.8765284419059753,0.4220312237739563,0.4018329977989197,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141052246094,0.6673933267593384,0.182732880115509,0.837178647518158,285.6141052246094,284.95001220703125,304.2438049316406,297.5203552246094,300.5014953613281,297.2660522460937,285.6141357421875,1.0,0.5777801871299744,0.9820762872695924,0.9820762872695924,1.0,1.0,-3.055148124694824,1.4122121334075928,1.6429359912872314,0.715344250202179,1.0,1.0,0.0,154.78436279296875,152.0,77581.1328125,0.0,2427.86328125,1.0,278.1499938964844,283.5733337402344,300.5180969238281,305.56719970703125,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426684737205505,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.6904296875,0.0,1784.0576171875,1895.4371337890625,0.0,2866.656494140625,1.0,1.0,0.0,3.0,1.0,0.0
17684760,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153564453125,0.8481135964393616,0.3806090056896209,0.3447292745113373,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.9644556641578674,0.5499123334884644,0.5219930410385132,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.9990000128746032,0.6409202218055725,0.4375134706497192,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153564453125,0.8771798610687256,0.4221813082695007,0.4019637107849121,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61529541015625,0.6680511236190796,0.1829239130020141,0.837979257106781,285.6153564453125,284.95001220703125,304.2460632324219,297.5283508300781,300.5040588378906,297.2691955566406,285.615478515625,1.0,0.5775716304779053,0.9804996252059937,0.9804996252059937,1.0,1.0,-3.054840326309204,1.4119901657104492,1.6428501605987549,0.7151610255241394,1.0,1.0,0.0,154.41966247558594,155.0,77603.328125,0.0,2425.393310546875,1.0,278.1499938964844,283.57470703125,300.52606201171875,305.5762023925781,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424320220947266,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.9384765625,0.0,1784.0576171875,1895.4371337890625,0.0,2864.446044921875,1.0,1.0,0.0,3.0,1.0,0.0
17684820,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210632324219,0.8479016423225403,0.3804406821727752,0.3445809483528137,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.964042901992798,0.5494041442871094,0.5215173959732056,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.9990000128746032,0.6451166868209839,0.4376663267612457,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210632324219,0.8772704601287842,0.4224581718444824,0.4022265970706939,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208801269531,0.6684072613716125,0.1832700818777084,0.8395516276359558,285.62109375,284.95001220703125,304.2503356933594,297.543212890625,300.5083923339844,297.27398681640625,285.62139892578125,1.0,0.5779259204864502,0.9775986075401306,0.9775986075401306,1.0,1.0,-3.056476354598999,1.4126486778259275,1.6438277959823608,0.7154092192649841,1.0,1.0,0.0,154.5482940673828,155.0,77678.8828125,0.0,2429.112060546875,1.0,278.1499938964844,283.5797424316406,300.5411071777344,305.5953063964844,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420503735542297,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.716796875,0.0,1784.0576171875,1895.4371337890625,0.0,2860.8779296875,1.0,1.0,0.0,3.0,1.0,0.0
17684880,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.8478443622589111,0.3804263174533844,0.3445691466331482,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.9639599323272704,0.549360454082489,0.5214774012565613,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62176513671875,0.9990000128746032,0.6454722285270691,0.4377435445785522,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.8772356510162354,0.4224824607372284,0.4022505581378937,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.6684052348136902,0.1832999736070633,0.8396922945976257,285.6217041015625,284.95001220703125,304.250732421875,297.54449462890625,300.5087585449219,297.2743225097656,285.6220703125,1.0,0.5779852867126465,0.9773463606834412,0.9773463606834412,1.0,1.0,-3.056704521179199,1.4127473831176758,1.6439571380615234,0.7154536843299866,1.0,1.0,0.0,154.59036254882812,158.0,77686.796875,0.0,2429.75634765625,1.0,278.1499938964844,283.58026123046875,300.5424499511719,305.5970764160156,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420201539993286,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.5126953125,0.0,1784.0576171875,1895.4371337890625,0.0,2860.59521484375,1.0,1.0,0.0,3.0,1.0,0.0
17684940,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8463514447212219,0.3802543878555298,0.3444493412971496,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.9619674682617188,0.5488371849060059,0.5210180282592773,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.9990000128746032,0.6495770215988159,0.4400085210800171,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8759472370147705,0.4227994978427887,0.4025821983814239,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6320495605469,0.6677104830741882,0.1836674809455871,0.8415282368659973,285.6323547363281,284.95001220703125,304.2554626464844,297.5606994628906,300.5121765136719,297.2767944335937,285.6328430175781,1.0,0.5793139934539795,0.9741930961608888,0.9741930961608888,1.0,1.0,-3.061335802078247,1.41484272480011,1.6464929580688477,0.7164843678474426,1.0,1.0,0.0,155.7485809326172,161.0,77812.59375,0.0,2444.44189453125,1.0,278.1499938964844,283.5888671875,300.5591735839844,305.6215209960937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417371511459351,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.9296875,0.0,1784.0576171875,1895.4371337890625,0.0,2857.94970703125,1.0,1.0,0.0,3.0,1.0,0.0
17685000,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8463514447212219,0.3802543878555298,0.3444493412971496,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.9619674682617188,0.5488371849060059,0.5210180282592773,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.9990000128746032,0.6495770215988159,0.4400085210800171,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8759472370147705,0.4227994978427887,0.4025821983814239,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6320495605469,0.6677104830741882,0.1836674809455871,0.8415282368659973,285.6323547363281,284.95001220703125,304.2554626464844,297.5606994628906,300.5121765136719,297.2767944335937,285.6328430175781,1.0,0.5793139934539795,0.9741930961608888,0.9741930961608888,1.0,1.0,-3.061335802078247,1.41484272480011,1.6464929580688477,0.7164843678474426,1.0,1.0,0.0,155.7485809326172,161.0,77812.59375,0.0,2444.44189453125,1.0,278.1499938964844,283.5888671875,300.5591735839844,305.6215209960937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417371511459351,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.9296875,0.0,1784.0576171875,1895.4371337890625,0.0,2857.94970703125,1.0,1.0,0.0,3.0,1.0,0.0
17685060,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.8441562056541443,0.3800890147686004,0.3443560302257538,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.959069550037384,0.5483429431915283,0.5206066370010376,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.9990000128746032,0.6532471179962158,0.4434897899627685,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.8738872408866882,0.4231355190277099,0.4029519855976105,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.6664007902145386,0.1840255707502365,0.8434226512908936,285.6454467773437,284.95001220703125,304.2601318359375,297.5768737792969,300.514404296875,297.2768859863281,285.64599609375,1.0,0.5811940431594849,0.9709200263023376,0.9709200263023376,1.0,1.0,-3.067634344100952,1.4177360534667969,1.6498982906341553,0.7179524898529053,1.0,1.0,0.0,157.5077362060547,164.0,77962.640625,0.0,2465.443115234375,1.0,278.1499938964844,283.5992431640625,300.5758361816406,305.6478881835937,293.1499938964844,293.1499938964844,278.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415598273277283,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.8203125,0.0,1784.0576171875,1895.4371337890625,0.0,2856.29248046875,1.0,1.0,0.0,3.0,1.0,0.0
